timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-01 00:00:00,14.170058969460497,101.19999694824219,51.234520316677376,37.67253001538165,41163.37386676168,68149.2171880376,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,13.561990301295722,87.02993797878169,2.170058969460497,0,Normal (≥12 PSI),1,True,1,0.0,1.0,2485786.257231806,1330.472254319064,Non-Peak
2026-07-01 00:05:00,14.077165910889235,100.72316864013672,51.22827086731634,37.92726131741324,43455.54377055998,68283.36380730334,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,13.3010095499031,86.64600272924748,2.077165910889235,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2490679.3409147016,1330.472254319064,Non-Peak
2026-07-01 00:10:00,14.695343960736858,100.19999694824219,51.15884814864725,38.04999923706055,44286.58981819825,67040.20458357909,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,13.108848911586705,85.50465298750532,2.6953439607368583,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2445334.3136144155,1330.472254319064,Non-Peak
2026-07-01 00:15:00,14.65852526755677,100.19999694824219,50.4110910018195,38.30715037897462,43971.25136963255,67394.88137768718,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,12.103940622844881,85.54147168068542,2.6585252675567705,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2458271.376385368,1330.472254319064,Non-Peak
2026-07-01 00:20:00,14.459521434978154,100.19999694824219,50.08515696873015,38.43000030517578,43406.06800550416,67094.18325503498,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,11.655156663554372,85.74047551326403,2.4595214349781536,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2447303.220158396,1330.472254319064,Non-Peak
2026-07-01 00:25:00,13.500211946541812,98.00681744910428,49.890937833293634,37.96090885615202,42694.80668703249,65121.33706617244,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,11.930028977141617,84.50660550256246,1.5002119465418122,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2375342.3943960792,1330.472254319064,Non-Peak
2026-07-01 00:30:00,12.18721556028184,95.5999984741211,49.153186573668435,37.72619641415076,40965.37699376224,63906.03149057488,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,11.426990159517672,83.41278291383925,0.1872155602818406,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2331013.3467149874,1330.472254319064,Non-Peak
2026-07-01 00:35:00,13.098894680833634,96.21609243332676,49.12863384809435,37.71337553666223,39424.75221657034,66530.2799633314,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,11.415258311432126,83.11719775249313,1.0988946808336344,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2426734.4871521625,1330.472254319064,Non-Peak
2026-07-01 00:40:00,13.479225146647984,96.85385258877903,50.936051496588505,37.70055465917369,41433.74184149652,66390.98564939445,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,13.235496837414814,83.37462744213104,1.479225146647984,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2421653.63801578,1330.472254319064,Non-Peak
2026-07-01 00:45:00,12.896492799291003,96.8012202208331,51.189998626708984,37.687733781685154,42009.253188578055,66717.80650701976,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,13.50226484502383,83.9047274215421,0.8964927992910035,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2433574.637698287,1330.472254319064,Non-Peak
2026-07-01 00:50:00,12.642463060733245,96.74858785288717,50.76229862972973,37.67491290419662,41719.69382015122,66845.54958812849,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,13.08738572553311,84.10612479215392,0.6424630607332453,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2438234.148233828,1330.472254319064,Non-Peak
2026-07-01 00:55:00,12.52092726250407,96.41865517078313,50.58527440729297,37.66209202670808,39390.49030637741,66990.97471753787,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 00:00:00,36.47563919,97.656150542,2026-07-01,0,Wednesday,0,12.92318238058489,83.89772790827905,0.5209272625040704,0,Normal (≥12 PSI),1,False,1,0.0,1.0,2443538.6227833237,1330.472254319064,Non-Peak
2026-07-01 01:00:00,12.158607859206361,96.0999984741211,50.61803376923257,37.649271149219544,39702.113012152586,67310.05709699103,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,12.968762620013024,83.94139061491474,0.1586078592063611,0,Normal (≥12 PSI),1,False,1,0.25881904510252074,0.9659258262890683,2456119.665691775,1331.4937339161233,Non-Peak
2026-07-01 01:05:00,12.102099551619817,95.81392222106166,50.65079313117218,37.40344088625297,40951.25879067018,67278.23520611326,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,13.247352244919206,83.71182266944184,0.10209955161981732,0,Normal (≥12 PSI),1,False,1,0.25881904510252074,0.9659258262890683,2454958.4963902575,1331.4937339161233,Non-Peak
2026-07-01 01:10:00,12.258377427313562,95.5,50.683552493111776,37.290000915527344,41411.50346315147,67103.91803443253,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,13.393551577584432,83.24162257268644,0.2583774273135617,0,Normal (≥12 PSI),1,False,1,0.25881904510252074,0.9659258262890683,2448597.7257729354,1331.4937339161233,Non-Peak
2026-07-01 01:15:00,11.989613105276602,95.26163584391276,50.71631185505139,37.56037836957843,41415.45350002266,67878.92723768187,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,13.155933485472957,83.27202273863615,-0.010386894723398044,1,Upset (<12 PSI),1,True,2,0.25881904510252074,0.9659258262890683,2476877.531604179,1331.4937339161233,Non-Peak
2026-07-01 01:20:00,12.02962427575292,95.0,50.96079492055504,37.68797155019143,42370.17061739224,68166.33706247291,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,13.27282337036361,82.97037572424708,0.02962427575291926,0,Normal (≥12 PSI),1,True,3,0.25881904510252074,0.9659258262890683,2487365.012275383,1331.4937339161233,Non-Peak
2026-07-01 01:25:00,12.099212848462917,95.14303944944248,51.05866419692225,37.68608869997373,42357.613787249305,67583.41706941233,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,13.37257549694852,83.04382660097957,0.09921284846291734,0,Normal (≥12 PSI),1,False,3,0.25881904510252074,0.9659258262890683,2466094.4723259374,1331.4937339161233,Non-Peak
2026-07-01 01:30:00,12.098348006708148,95.30000305175781,51.04813769571763,37.684205849756026,43012.59067748406,67869.75452986891,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,13.363931845961602,83.20165504504966,0.09834800670814836,0,Normal (≥12 PSI),1,False,3,0.25881904510252074,0.9659258262890683,2476542.82281,1331.4937339161233,Non-Peak
2026-07-01 01:35:00,12.054938766610787,94.77550917220069,51.037611194513005,37.68232299953833,43282.09803190011,67953.27505122357,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,13.355288194974676,82.7205704055899,0.054938766610787226,0,Normal (≥12 PSI),1,False,3,0.25881904510252074,0.9659258262890683,2479590.4564599376,1331.4937339161233,Non-Peak
2026-07-01 01:40:00,12.433514378993147,94.19999694824219,50.82044475110543,37.68044014932063,43134.713650624704,67179.7634890757,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,13.140004601784796,81.76648256924904,0.4335143789931468,0,Normal (≥12 PSI),1,False,3,0.25881904510252074,0.9659258262890683,2451365.299011419,1331.4937339161233,Non-Peak
2026-07-01 01:45:00,11.50164729345566,93.6755763627319,50.720001220703125,37.678557299102934,42776.10071657996,65946.14667317476,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,13.041443921600191,82.17392906927624,-0.49835270654434005,1,Upset (<12 PSI),1,True,4,0.25881904510252074,0.9659258262890683,2406351.067080277,1331.4937339161233,Non-Peak
2026-07-01 01:50:00,11.505480398149844,93.0999984741211,49.57003054340603,37.67667444888524,42035.683691558064,65691.74319673805,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,11.89335609452079,81.59451807597125,-0.49451960185015587,1,Upset (<12 PSI),1,False,4,0.25881904510252074,0.9659258262890683,2397067.9761359897,1331.4937339161233,Non-Peak
2026-07-01 01:55:00,11.94188365599297,93.52910418973285,49.403616876478125,37.67479159866754,41945.42009711275,65397.75702548226,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 01:00:00,36.48963872,97.68134969600001,2026-07-01,1,Wednesday,0,11.728825277810586,81.58722053373988,-0.05811634400702914,1,Upset (<12 PSI),1,False,4,0.25881904510252074,0.9659258262890683,2386340.5269581894,1331.4937339161233,Non-Peak
2026-07-01 02:00:00,11.699113486600806,94.0,49.39861693823559,37.67290874844984,41844.86696291901,65316.38833303194,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,11.725708189785749,82.30088651339919,-0.3008865133991936,1,Upset (<12 PSI),1,False,4,0.49999999999999994,0.8660254037844387,2382746.594890437,1330.7957041972854,Non-Peak
2026-07-01 02:05:00,11.853758735066592,93.85696755441293,49.39361699999304,37.671025898232145,41751.69595797143,65212.0150814461,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,11.722591101760898,82.00320881934634,-0.1462412649334084,1,Upset (<12 PSI),1,False,4,0.49999999999999994,0.8660254037844387,2378939.05108465,1330.7957041972854,Non-Peak
2026-07-01 02:10:00,12.069697607596366,93.69999694824219,49.38861706175051,37.66914304801445,41758.43427525189,62936.19108241438,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,11.719474013736061,81.63029934064582,0.06969760759636578,0,Normal (≥12 PSI),1,True,5,0.49999999999999994,0.8660254037844387,2295916.8261475684,1330.7957041972854,Non-Peak
2026-07-01 02:15:00,11.865833843561555,93.69999694824219,49.383617123507975,37.66726019779675,41757.74201573814,64911.071031845764,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,11.716356925711224,81.83416310468063,-0.13416615643844487,1,Upset (<12 PSI),1,True,6,0.49999999999999994,0.8660254037844387,2367960.5902765975,1330.7957041972854,Non-Peak
2026-07-01 02:20:00,12.361568308875524,93.69999694824219,49.41331208930691,37.665377347579046,41707.97298942727,64300.87938856475,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,11.747934741727867,81.33842863936667,0.3615683088755244,0,Normal (≥12 PSI),1,True,7,0.49999999999999994,0.8660254037844387,2345700.7547687734,1330.7957041972854,Non-Peak
2026-07-01 02:25:00,12.853858532906944,94.36750831623328,49.52044755037095,37.66349449736135,42015.878294555136,63861.752011627716,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,11.856953053009605,81.51364978332634,0.8538585329069441,0,Normal (≥12 PSI),1,False,7,0.49999999999999994,0.8660254037844387,2329681.3561335504,1330.7957041972854,Non-Peak
2026-07-01 02:30:00,12.53843822830668,95.0999984741211,49.35362676699606,37.66161164714365,40687.17671179889,62917.44974910948,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,11.692015119852407,82.56156024581442,0.5384382283066795,0,Normal (≥12 PSI),1,False,7,0.49999999999999994,0.8660254037844387,2295233.1409461107,1330.7957041972854,Non-Peak
2026-07-01 02:35:00,12.274136004638112,94.33711394775892,49.2400016784668,37.659728796925954,40018.8281288297,61212.387301903334,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,11.580272881540843,82.06297794312081,0.2741360046381125,0,Normal (≥12 PSI),1,False,7,0.49999999999999994,0.8660254037844387,2233032.3389139907,1330.7957041972854,Non-Peak
2026-07-01 02:40:00,12.175177461705164,93.5,49.58006422098177,37.65784594670826,39607.81992904329,61387.726132841104,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,11.922218274273511,81.32482253829484,0.17517746170516446,0,Normal (≥12 PSI),1,False,7,0.49999999999999994,0.8660254037844387,2239428.7122137332,1330.7957041972854,Non-Peak
2026-07-01 02:45:00,12.12502934894831,93.30928328940334,49.750769134780384,37.65596309649056,39041.514522548285,61117.79821182011,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,12.094806038289825,81.18425394045502,0.12502934894830986,0,Normal (≥12 PSI),1,False,7,0.49999999999999994,0.8660254037844387,2229581.7220311277,1330.7957041972854,Non-Peak
2026-07-01 02:50:00,12.06901271228159,93.0999984741211,49.760768661252456,37.65408024627286,39071.76372757557,61633.329593239396,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,12.106688414979594,81.0309857618395,0.06901271228158912,0,Normal (≥12 PSI),1,False,7,0.49999999999999994,0.8660254037844387,2248388.3443044345,1330.7957041972854,Non-Peak
2026-07-01 02:55:00,13.248583263534634,94.7686234029134,50.375455090615915,37.652197396055165,39331.98137605047,64936.98206840633,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 02:00:00,36.4800727,97.66413086,2026-07-01,2,Wednesday,0,12.72325769456075,81.52004013937878,1.2485832635346341,0,Normal (≥12 PSI),1,False,7,0.49999999999999994,0.8660254037844387,2368905.8267740593,1330.7957041972854,Non-Peak
2026-07-01 03:00:00,13.357135592611776,96.5999984741211,51.368721027058726,37.65031454583746,40474.134137930676,63582.08637109,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,13.718406481221265,83.24286288150932,1.357135592611776,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2139601.217016812,1132.3902546155255,Non-Peak
2026-07-01 03:05:00,13.357926003434693,96.36165431976319,51.352053724246254,37.64843169561976,40941.84232175214,62963.99750585244,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,13.70362202862649,83.00372831632849,1.3579260034346934,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2118801.904446784,1132.3902546155255,Non-Peak
2026-07-01 03:10:00,13.445452770065055,96.0999984741211,50.815515252655636,37.646548845402066,41083.57539125752,61277.9829219776,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,13.16896640725357,82.65454570405603,1.4454527700650548,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2062065.816321073,1132.3902546155255,Non-Peak
2026-07-01 03:15:00,13.178561496162354,95.14648854573568,49.74435466117718,37.64466599518437,39839.193423558674,60306.87486068452,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,12.099688665992808,81.96792704957332,1.178561496162354,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2029387.0524052312,1132.3902546155255,Non-Peak
2026-07-01 03:20:00,13.261920390490502,94.0999984741211,49.44008426691839,37.64278314496667,38784.37099945633,59846.14254499636,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,11.797301121951719,80.83807808363059,1.261920390490502,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2013882.946144673,1132.3902546155255,Non-Peak
2026-07-01 03:25:00,13.347462370867223,93.95701766178885,49.46802550184195,37.640900294748974,38104.4172081193,60659.53309729993,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,11.827125207092976,80.60955529092163,1.3474623708672233,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2041254.357102493,1132.3902546155255,Non-Peak
2026-07-01 03:30:00,13.28160979175846,93.80000305175781,49.49596673676551,37.63901744453128,37940.591017731975,60810.611267434986,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,11.856949292234233,80.51839325999936,1.2816097917584592,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2046338.2896239746,1132.3902546155255,Non-Peak
2026-07-01 03:35:00,13.40421822536623,93.65697460401415,49.52390797168907,37.63713459431358,38786.02064214016,61368.20515116106,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,11.88677337737549,80.25275637864792,1.4042182253662308,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2065101.8851634236,1132.3902546155255,Non-Peak
2026-07-01 03:40:00,13.97594270259302,93.5,49.55184920661263,37.63525174409588,40569.08114052981,61355.792489146246,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,11.916597462516748,79.52405729740698,1.97594270259302,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2064684.1865903018,1132.3902546155255,Non-Peak
2026-07-01 03:45:00,14.589506610841822,94.26278857918805,49.57979044153618,37.633368893878185,40226.28251857228,61280.01207431387,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,11.946421547657998,79.67328196834623,2.5895066108418217,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2062134.0993400174,1132.3902546155255,Non-Peak
2026-07-01 03:50:00,14.653245055704183,95.0999984741211,49.264977645066125,37.63148604366048,39414.61036873264,61654.31062944978,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,11.633491601405645,80.4467534184169,2.6532450557041827,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2074729.6225416681,1132.3902546155255,Non-Peak
2026-07-01 03:55:00,15.256846476050335,95.48516430923729,49.05873369479821,37.62960319344278,39017.354720069095,61242.95113036678,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 03:00:00,33.65100674,92.571812132,2026-07-01,3,Wednesday,0,11.429130501355424,80.22831783318696,3.2568464760503346,0,Normal (≥12 PSI),1,False,7,0.7071067811865476,0.7071067811865476,2060886.9612654631,1132.3902546155255,Non-Peak
2026-07-01 04:00:00,15.285477740027472,95.9461483519005,49.0018389240073,37.627720343225086,39141.37493186485,61080.19408753356,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.374118580782216,80.66067061187303,3.2854777400274724,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,1998023.8276485628,1070.0412240818073,Non-Peak
2026-07-01 04:05:00,15.377899316159155,95.99877871212689,48.94494415321641,37.62583749300739,38788.6440746467,61079.74943877904,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.319106660209023,80.62087939596773,3.377899316159155,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,1998009.2825276817,1070.0412240818073,Non-Peak
2026-07-01 04:10:00,15.380553957001345,96.05140907235327,48.88804938242551,37.62395464278969,38530.48937013849,61080.9261670275,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.264094739635816,80.67085511535193,3.3805539570013448,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,1998047.7750556478,1070.0412240818073,Non-Peak
2026-07-01 04:15:00,15.010579678007113,95.76154048894219,48.83115461163462,37.622071792571994,38472.540564705996,61302.34267243018,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.209082819062623,80.75096081093507,3.0105796780071135,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,2005290.6376600992,1070.0412240818073,Non-Peak
2026-07-01 04:20:00,14.819268954917527,95.4000015258789,48.812533755615505,37.6201889423543,38659.106372258204,61535.75779750123,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.192344813261208,80.58073257096137,2.8192689549175274,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,2012925.9929269338,1070.0412240818073,Non-Peak
2026-07-01 04:25:00,14.362943962235555,95.06622536652644,48.87937382895992,37.6183060921366,38712.23362568293,62127.91478539304,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.261067736823321,80.70328140429089,2.362943962235555,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,2032296.3271112174,1070.0412240818073,Non-Peak
2026-07-01 04:30:00,13.894182777491709,94.69999694824219,49.309436670751914,37.616423241918895,38989.51103385891,63053.61430124374,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.69301342883302,80.80581417075048,1.894182777491709,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,2062577.332558938,1070.0412240818073,Non-Peak
2026-07-01 04:35:00,14.110222981863044,94.69999694824219,49.470296492008856,37.6145403917012,39700.222680414474,63029.88332524484,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.855756100307659,80.58977396637914,2.1102229818630445,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,2061801.0571032444,1070.0412240818073,Non-Peak
2026-07-01 04:40:00,14.631970044212833,94.69999694824219,49.44271048584002,37.6126575414835,39750.62611747948,61915.599206790954,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.830052944356517,80.06802690402935,2.6319700442128333,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,2025351.1693335583,1070.0412240818073,Non-Peak
2026-07-01 04:45:00,14.83649575076892,95.08143569985948,49.41512447967117,37.6107746912658,39450.634604561754,61604.203749361855,0.0,0.0,0,0,Off or erroneous reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.804349788405368,80.24493994909056,2.83649575076892,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,2015164.9616264703,1070.0412240818073,Non-Peak
2026-07-01 04:50:00,15.157176598307718,95.5,49.38753847350233,37.608891841048106,39821.1595349845,61573.1801606716,0.0,0.0,0,0,Invalid negative reading,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.778646632454226,80.34282340169229,3.157176598307718,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,2014150.1339831029,1070.0412240818073,Non-Peak
2026-07-01 04:55:00,16.686734650141467,96.45345998128255,49.359952467333486,37.60700899083041,40075.401318614415,62292.715675126885,0.0,260.1187320796641,0,1,Valid production,2026-07-01 04:00:00,32.71148459,90.88067226199999,2026-07-01,4,Wednesday,0,11.752943476503077,79.76672533114109,4.686734650141467,0,Normal (≥12 PSI),0,False,7,0.8660254037844386,0.5000000000000001,2037687.2088761644,1070.0412240818073,Non-Peak
2026-07-01 05:00:00,17.219115393554777,97.5,48.9008675024748,37.60512614061271,40583.773074900266,61155.328051465025,0.0,1159.422118956714,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,11.295741361862092,80.28088460644523,5.219115393554777,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1964373.2161773422,1031.7617124123058,Non-Peak
2026-07-01 05:05:00,17.384722813868635,97.78607425416315,48.51404043697607,37.603243290395014,41002.21962142763,60481.13910307204,0.0,1648.6545631744298,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,10.910797146581054,80.40135144029452,5.384722813868635,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1942717.5607330375,1031.7617124123058,Non-Peak
2026-07-01 05:10:00,16.972121281903863,98.0999984741211,48.023976359113,37.60136044017732,43837.09125732386,59709.92193450566,0.0,2455.511478341601,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,10.422615918935684,81.12787719221723,4.972121281903863,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1917945.257189624,1031.7617124123058,Non-Peak
2026-07-01 05:15:00,16.863055054920437,97.24198870852648,47.559320815989246,37.57742547893058,41826.62665388816,59441.05826310905,0.0,2851.568028705519,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,9.981895337058667,80.37893365360604,4.863055054920437,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1909309.0743463214,1031.7617124123058,Non-Peak
2026-07-01 05:20:00,15.725866548272563,96.30000305175781,46.86830074117946,37.50424696973388,39493.32770985475,59340.50877352078,0.0,3815.5704588727217,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,9.364053771445583,80.57413650348525,3.7258665482725633,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1906079.3193839854,1031.7617124123058,Non-Peak
2026-07-01 05:25:00,14.895494140610932,95.53713885423805,46.741287822403876,38.41964410833123,38487.46752426628,59689.65926999184,0.0,4014.879371391661,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,8.32164371407265,80.64164471362712,2.895494140610932,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1917294.3991740176,1031.7617124123058,Non-Peak
2026-07-01 05:30:00,14.864074865509993,94.69999694824219,49.09784340277028,38.880001068115234,38353.89832032495,59967.62642332936,0.0,3981.821235418088,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,10.217842334655046,79.8359220827322,2.864074865509993,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1926222.9953959817,1031.7617124123058,Non-Peak
2026-07-01 05:35:00,15.762055549008068,95.12909666713968,50.96791873471375,37.663535337557285,37844.492752213424,60132.876430772405,0.0,3934.179001793586,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,13.304383397156464,79.36704111813161,3.7620555490080676,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1931530.9987856627,1031.7617124123058,Non-Peak
2026-07-01 05:40:00,17.160554364782165,95.5999984741211,52.81284977670524,37.12383415249823,38442.64907812926,59226.24975449349,0.0,3903.1166566432207,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,15.68901562420701,78.43944410933892,5.160554364782165,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1902409.199971086,1031.7617124123058,Non-Peak
2026-07-01 05:45:00,17.94681701135011,97.07812939430238,53.32074870216351,37.17383488734551,39957.47614788216,58928.41161724036,0.0,4547.333737858327,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,16.146913814818006,79.13131238295227,5.9468170113501095,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1892842.326924737,1031.7617124123058,Non-Peak
2026-07-01 05:50:00,18.29212841968907,98.69999694824219,53.4421767501766,37.22383562219277,41498.83158573248,58703.39485377766,0.0,4822.640738183766,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,16.218341127983827,80.40786852855311,6.292128419689071,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1885614.5527075003,1031.7617124123058,Non-Peak
2026-07-01 05:55:00,17.86609601435403,98.93840026855469,50.873049923780094,38.27392482577015,43739.434932278324,58111.29061280512,0.0,4896.040885714367,0,1,Valid production,2026-07-01 05:00:00,32.12104781,89.817886058,2026-07-01,5,Wednesday,0,12.599125098009942,81.07230425420066,5.8660960143540315,0,Normal (≥12 PSI),0,False,7,0.9659258262890683,0.25881904510252074,1866595.5440747174,1031.7617124123058,Non-Peak
2026-07-01 06:00:00,16.20750675900795,99.19999694824219,47.56330441792806,38.7599983215332,39860.480530510365,56921.37742002955,0.0,5004.094578531203,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,8.803306096394856,82.99249018923425,4.2075067590079485,0,Normal (≥12 PSI),1,False,7,1.0,6.123233995736766e-17,1902295.1748157537,1116.87613420393,Non-Peak
2026-07-01 06:05:00,14.792948028730667,96.76836889158623,47.88136253984544,38.029731562191024,38532.00598173642,57707.331901095095,0.0,4645.696469314634,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,9.851630977654416,81.97542086285557,2.7929480287306667,0,Normal (≥12 PSI),1,False,7,1.0,6.123233995736766e-17,1928561.5352715654,1116.87613420393,Non-Peak
2026-07-01 06:10:00,13.027671214992369,93.88905689362322,49.409668806275526,37.65032727740617,39459.547438121655,59643.82034716086,0.0,3651.694482803486,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,11.759341528869356,80.86138567863085,1.0276712149923686,0,Normal (≥12 PSI),1,False,7,1.0,6.123233995736766e-17,1993278.3919957865,1116.87613420393,Non-Peak
2026-07-01 06:15:00,11.349623053928724,90.83150974643976,49.821760829383855,37.613485041815295,39084.53007301305,61920.387447750574,0.0,2315.7455701957865,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,12.20827578756856,79.48188669251104,-0.650376946071276,1,Upset (<12 PSI),1,True,8,1.0,6.123233995736766e-17,2069360.57424235,1116.87613420393,Non-Peak
2026-07-01 06:20:00,13.21881181764605,90.19999694824219,50.62673133804554,37.57664280622443,40514.6192394082,67433.50165693519,0.0,2631.7317248888608,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,13.05008853182111,76.98118513059615,1.2188118176460492,0,Normal (≥12 PSI),1,True,9,1.0,6.123233995736766e-17,2253607.1795370714,1116.87613420393,Non-Peak
2026-07-01 06:25:00,13.534042680982433,93.06059677124023,52.81603720229125,37.77426860882956,44156.479580263425,68146.97138867778,0.0,2649.6496581281513,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,15.04176859346169,79.52655409025779,1.5340426809824326,0,Normal (≥12 PSI),1,False,9,1.0,6.123233995736766e-17,2277451.121647886,1116.87613420393,Non-Peak
2026-07-01 06:30:00,14.84472197744497,97.63928020785777,53.51547874764209,37.880001068115234,45673.70286463713,71618.88363521606,0.0,2649.134358195453,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,15.635477679526858,82.7945582304128,2.8447219774449692,0,Normal (≥12 PSI),1,False,9,1.0,6.123233995736766e-17,2393481.3762434023,1116.87613420393,Non-Peak
2026-07-01 06:35:00,16.023295101359906,101.68605278510542,53.689998626708984,38.04154527112929,47496.272015775,71011.99380272259,0.0,2631.9183456632477,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,15.648453355579697,85.66275768374551,4.023295101359906,0,Normal (≥12 PSI),1,False,9,1.0,6.123233995736766e-17,2373199.3020504676,1116.87613420393,Non-Peak
2026-07-01 06:40:00,16.406871956377163,102.0,52.650917107105215,38.114331523051426,48217.64857435136,70812.63188238273,0.0,2646.9130412182913,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,14.536585584053789,85.59312804362284,4.406871956377163,0,Normal (≥12 PSI),1,False,9,1.0,6.123233995736766e-17,2366536.687119244,1116.87613420393,Non-Peak
2026-07-01 06:45:00,16.355442961416994,101.80930528248854,52.16983519423292,38.10906836008463,47331.36048779069,70938.04433078345,0.0,2654.6932199258736,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,14.06076683414829,85.45386232107154,4.355442961416994,0,Normal (≥12 PSI),1,False,9,1.0,6.123233995736766e-17,2370727.9331197417,1116.87613420393,Non-Peak
2026-07-01 06:50:00,16.759660142144526,101.5999984741211,52.18825707148545,38.10380519711783,48023.0166958135,71321.27663986257,0.0,2665.4629604620145,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,14.084451874367623,84.84033833197657,4.759660142144526,0,Normal (≥12 PSI),1,False,9,1.0,6.123233995736766e-17,2383535.44069313,1116.87613420393,Non-Peak
2026-07-01 06:55:00,17.13787162853292,101.98135724903356,52.20667894873799,37.92051720671047,48339.74827194869,71140.08443657868,0.0,2693.712847286884,0,1,Valid production,2026-07-01 06:00:00,33.4196968,92.15545424,2026-07-01,6,Wednesday,0,14.286161742027517,84.84348562050064,5.1378716285329205,0,Normal (≥12 PSI),1,False,9,1.0,6.123233995736766e-17,2377480.052196858,1116.87613420393,Non-Peak
2026-07-01 07:00:00,17.05895674471494,102.4000015258789,51.94207847545529,37.85007613108279,47972.71135122524,70090.0767962783,0.0,2680.1763941532863,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,14.092002344372503,85.34104478116396,5.058956744714941,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2517184.4959357963,1289.7841172504743,Non-Peak
2026-07-01 07:05:00,15.149385821367305,102.1139772593816,51.810001373291016,37.86872001063182,46227.18794881854,70823.61873660891,0.0,2686.3651524912348,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,13.941281362659197,86.9645914380143,3.1493858213673054,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2543528.6017453214,1289.7841172504743,Non-Peak
2026-07-01 07:10:00,12.99882828879617,101.80000305175781,52.019794280277566,37.88736389018085,47749.59866717328,72289.36776040887,0.0,2673.222891152621,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,14.132430390096715,88.80117476296164,0.9988282887961706,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2596168.873896346,1289.7841172504743,Non-Peak
2026-07-01 07:15:00,12.41346205552296,100.98953161075866,52.119998931884766,37.90600776972989,48139.40831119292,73236.04264164544,0.0,2686.693988409861,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,14.213991162154876,88.5760695552357,0.41346205552295956,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2630167.3433325654,1289.7841172504743,Non-Peak
2026-07-01 07:20:00,12.54964040915682,100.0999984741211,52.350090621450796,37.92465164927893,48009.58609861848,75037.12635193896,0.0,2661.1684063831676,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,14.425438972171868,87.55035806496427,0.5496404091568206,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2694850.6793861235,1289.7841172504743,Non-Peak
2026-07-01 07:25:00,12.920309468216884,101.48259346530656,53.05571872402704,37.94329552882796,49483.58416316813,76081.37566291771,0.0,2688.0828863714787,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,15.112423195199078,88.56228399708968,0.9203094682168835,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2732353.394401367,1289.7841172504743,Non-Peak
2026-07-01 07:30:00,12.474651563221013,103.0,53.19234714549611,37.961939408377,50555.7827490825,76964.67237504083,0.0,2699.928443755873,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,15.230407737119108,90.52534843677898,0.47465156322101265,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2764075.7278713374,1289.7841172504743,Non-Peak
2026-07-01 07:35:00,12.175279802509044,102.61857988452151,53.2490161729943,37.98058328792604,51222.72582330395,78099.58857843338,0.0,2684.5336725085835,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,15.268432885068265,90.44330008201247,0.17527980250904385,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2804834.614178018,1289.7841172504743,Non-Peak
2026-07-01 07:40:00,12.15738009238341,102.19999694824219,53.51192170723437,37.99922716747507,51429.304261692865,77806.10689086033,0.0,2680.9250504712863,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,15.512694539759302,90.04261685585878,0.15738009238340922,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2794294.6406529904,1289.7841172504743,Non-Peak
2026-07-01 07:45:00,12.135238413098927,102.53374861199175,53.619998931884766,38.0178710470241,52297.401922402445,76912.48293966065,0.0,2671.8910796790296,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,15.602127884860664,90.39851019889282,0.1352384130989268,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2762201.419216027,1289.7841172504743,Non-Peak
2026-07-01 07:50:00,12.0697807485084,102.9000015258789,53.3923330979962,38.03651492657314,51826.43023816505,76799.66939764385,0.0,2689.766020583468,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,15.35581817142306,90.8302207773705,0.06978074850839988,0,Normal (≥12 PSI),1,False,9,0.9659258262890683,-0.25881904510252063,2758149.8827949488,1289.7841172504743,Non-Peak
2026-07-01 07:55:00,11.996936573448084,102.7569775795238,53.261670093895816,38.08120491340447,51768.3114078278,76954.14264304594,0.0,2686.549081578791,0,1,Valid production,2026-07-01 07:00:00,35.91356453,96.64441615400001,2026-07-01,7,Wednesday,0,15.180465180491346,90.76004100607572,-0.0030634265519164927,1,Upset (<12 PSI),1,True,10,0.9659258262890683,-0.25881904510252063,2763697.5676618554,1289.7841172504743,Non-Peak
2026-07-01 08:00:00,11.877746454414028,102.5999984741211,53.235353540421286,38.184038157066226,53655.10489348012,76897.5633300139,0.0,2676.3817816974506,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,15.05131538335506,90.72225201970707,-0.12225354558597168,1,Upset (<12 PSI),1,False,10,0.8660254037844387,-0.4999999999999998,2894153.35978455,1416.5043874223973,Non-Peak
2026-07-01 08:05:00,12.267153877228004,102.79069985466252,53.20903698694676,37.88756834865915,55130.65044835146,76477.4747329054,0.0,2671.7553077475827,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,15.321468638287605,90.52354597743451,0.26715387722800443,0,Normal (≥12 PSI),1,True,11,0.8660254037844387,-0.4999999999999998,2878342.7050371296,1416.5043874223973,Non-Peak
2026-07-01 08:10:00,12.615858831757848,103.0,52.72373807929922,37.72502316951286,53923.819436260026,75414.2763557574,0.0,2687.568939675743,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,14.998714909786358,90.38414116824215,0.6158588317578477,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2838327.6639605374,1416.5043874223973,Non-Peak
2026-07-01 08:15:00,12.928428863385204,103.47681666056314,52.331749518686905,37.73897665089789,52504.41150513635,74457.99365196427,0.0,2680.709659995397,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,14.592772867789016,90.54838779717794,0.9284288633852036,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2802336.55214586,1416.5043874223973,Non-Peak
2026-07-01 08:20:00,12.854673841120796,104.0,52.13313865962786,37.75293013228292,52312.68535722087,73758.94688141881,0.0,2674.286478831466,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,14.38020852734494,91.1453261588792,0.8546738411207961,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2776026.8945701304,1416.5043874223973,Non-Peak
2026-07-01 08:25:00,12.878027622512114,103.42788548816927,52.113906741474956,37.76688361366795,51523.12630981274,73714.0318976813,0.0,2683.8193495608643,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,14.347023127807006,90.54985786565715,0.8780276225121142,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2774336.452825823,1416.5043874223973,Non-Peak
2026-07-01 08:30:00,13.001984213422325,102.80000305175781,52.259388705317384,37.78083709505298,52039.24591329569,73352.07218371713,0.0,2702.527816076587,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,14.478551610264404,89.79801883833548,1.0019842134223254,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2760713.5644414364,1416.5043874223973,Non-Peak
2026-07-01 08:35:00,13.25747880818542,102.5616005706787,52.31733358536012,37.79479057643801,54057.88800967574,72739.10046123315,0.0,2683.087765662192,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,14.522543008922106,89.30412176249328,1.2574788081854198,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2737643.4684168524,1416.5043874223973,Non-Peak
2026-07-01 08:40:00,12.943885793003766,102.30000305175781,52.29627980687012,37.80874405782304,53557.760764089166,72163.32731122423,0.0,2685.0699422692064,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,14.487535749047076,89.35611725875404,0.9438857930037656,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2715973.3956029634,1416.5043874223973,Non-Peak
2026-07-01 08:45:00,12.736302195442313,102.15699060301723,52.27522602838012,37.82269753920807,52241.058969126934,73006.67548817537,0.0,2699.4311578367397,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,14.452528489172046,89.42068840757491,0.7363021954423132,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2747714.0497159744,1416.5043874223973,Non-Peak
2026-07-01 08:50:00,12.402984240904997,102.0,52.72850577395753,37.8366510205931,52884.72276701863,74723.33232218886,0.0,2706.0397653589193,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,14.891854753364427,89.597015759095,0.4029842409049973,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2812322.9648572174,1416.5043874223973,Non-Peak
2026-07-01 08:55:00,12.137437402071615,101.85695955109666,53.119998931884766,37.85060450197813,53800.52033496672,75002.79058495772,0.0,2716.6956548220355,0,1,Valid production,2026-07-01 08:00:00,37.63647682,99.745658276,2026-07-01,8,Wednesday,0,15.269394429906633,89.71952214902505,0.13743740207161537,0,Normal (≥12 PSI),1,False,11,0.8660254037844387,-0.4999999999999998,2822840.7892860756,1416.5043874223973,Non-Peak
2026-07-01 09:00:00,11.813104958679764,101.69999694824219,53.119998931884766,37.86455798336316,54198.723096092945,75694.6346081172,0.0,2698.0492973467385,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,15.255440948521603,89.88689198956243,-0.18689504132023593,1,Upset (<12 PSI),1,True,12,0.7071067811865476,-0.7071067811865475,3064063.949250152,1638.5717247652626,Non-Peak
2026-07-01 09:05:00,11.852944985603981,101.98607284111515,53.119998931884766,37.87851146474819,54205.96225377337,75976.57875504988,0.0,2712.684829659726,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,15.241487467136572,90.13312785551116,-0.14705501439601854,1,Upset (<12 PSI),1,False,12,0.7071067811865476,-0.7071067811865475,3075476.8439789666,1638.5717247652626,Non-Peak
2026-07-01 09:10:00,11.891906963321828,102.30000305175781,53.62152436095654,37.892464946133224,54950.214278096544,76173.64961901681,0.0,2711.5224625580977,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,15.729059414823318,90.40809608843598,-0.10809303667817183,1,Upset (<12 PSI),1,False,12,0.7071067811865476,-0.7071067811865475,3083454.1297252392,1638.5717247652626,Non-Peak
2026-07-01 09:15:00,12.03964607597928,102.44303385874954,53.86468207815223,37.906418427518254,55593.18914084384,76117.81401819087,0.0,2714.7681631420605,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,15.958263650633974,90.40338778277027,0.03964607597927916,0,Normal (≥12 PSI),1,True,13,0.7071067811865476,-0.7071067811865475,3081193.9450706565,1638.5717247652626,Non-Peak
2026-07-01 09:20:00,11.831976786402318,102.5999984741211,53.8690298273234,37.92037190890328,56471.63401460252,76323.25318532967,0.0,2716.0935962818744,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,15.948657918420125,90.76802168771877,-0.16802321359768158,1,Upset (<12 PSI),1,True,14,0.7071067811865476,-0.7071067811865475,3089509.973664399,1638.5717247652626,Non-Peak
2026-07-01 09:25:00,11.905105043518843,102.40928242474115,53.87337757649456,37.93432539028831,56754.41105730431,76270.40274728743,0.0,2737.86983751799,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,15.939052186206254,90.5041773812223,-0.09489495648115742,1,Upset (<12 PSI),1,False,14,0.7071067811865476,-0.7071067811865475,3087370.626235804,1638.5717247652626,Non-Peak
2026-07-01 09:30:00,11.651442235685968,102.19999694824219,53.877725325665736,37.94827887167334,56583.70337482619,76540.25023845391,0.0,2733.119535005344,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,15.929446453992398,90.54855471255622,-0.34855776431403207,1,Upset (<12 PSI),1,False,14,0.7071067811865476,-0.7071067811865475,3098293.857106254,1638.5717247652626,Non-Peak
2026-07-01 09:35:00,11.142934281552995,101.53269924403867,54.116688122392084,37.96223235305837,56539.87186324689,77182.6982054805,0.0,2729.939273705698,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,16.154455769333715,90.38976496248567,-0.8570657184470054,1,Upset (<12 PSI),1,False,14,0.7071067811865476,-0.7071067811865475,3124299.6851973264,1638.5717247652626,Non-Peak
2026-07-01 09:40:00,10.549250482562124,100.80000305175781,54.42071796387871,37.9761858344434,57228.29078340515,78168.38015140314,0.0,2743.894819547134,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,16.44453212943531,90.25075256919568,-1.4507495174378757,1,Upset (<12 PSI),1,False,14,0.7071067811865476,-0.7071067811865475,3164199.3759952844,1638.5717247652626,Non-Peak
2026-07-01 09:45:00,10.168272783249298,100.03727219621805,54.54999923706055,37.99013931582843,57488.14100529306,79032.43351080165,0.0,2769.1613153618305,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,16.559859921232118,89.86899941296876,-1.8317272167507017,1,Upset (<12 PSI),1,False,14,0.7071067811865476,-0.7071067811865475,3199175.629761064,1638.5717247652626,Non-Peak
