timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-01 09:50:00,10.085276138650896,99.19999694824219,54.75979317257152,38.00409279721346,57876.041957358764,79324.01515021542,0.0,2756.9856676237414,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,16.75570037535806,89.11472080959129,-1.9147238613491044,1,Upset (<12 PSI),1,False,14,0.7071067811865476,-0.7071067811865475,3210978.64320074,1638.5717247652626,Non-Peak
2026-07-01 09:55:00,9.698097687999281,98.96166529337565,54.86000061035156,38.01804627859849,58628.898469028325,79308.3754427782,0.0,2767.5748978312254,0,1,Valid production,2026-07-01 09:00:00,40.47927525,104.86269545,2026-07-01,9,Wednesday,0,16.841954331753072,89.26356760537637,-2.3019023120007187,1,Upset (<12 PSI),1,False,14,0.7071067811865476,-0.7071067811865475,3210345.559178559,1638.5717247652626,Non-Peak
2026-07-01 10:00:00,9.59583130608466,98.69999694824219,53.230065525262425,38.03199975998352,58075.184585660434,79797.7438724356,0.0,2743.3243844724425,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,15.198065765278905,89.10416564215753,-2.4041686939153397,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3449768.341648368,1868.9541162917199,Non-Peak
2026-07-01 10:05:00,9.862796434014387,99.89046580431258,52.150001525878906,38.04595324136855,58105.756614345955,77642.44260195816,0.0,2784.7333642210733,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,14.104048284510355,90.0276693702982,-2.1372035659856135,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3356591.646057906,1868.9541162917199,Non-Peak
2026-07-01 10:10:00,9.460192206365898,101.18488282722518,53.01476201669005,38.05990672275358,59126.737026892995,82001.72576584674,0.0,2727.2132470495903,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,14.954855293936468,91.72469062085928,-2.539807793634102,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3545049.5688170264,1868.9541162917199,Non-Peak
2026-07-01 10:15:00,9.328072782636834,101.16764153273715,53.09892536555368,37.84609172695223,60439.723123965814,82438.14383464016,0.0,2723.7419237098325,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,15.252833638601452,91.83956875010031,-2.671927217363166,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3563916.5337760057,1868.9541162917199,Non-Peak
2026-07-01 10:20:00,9.196211211478918,101.15040023824915,53.25374300227858,37.73837014653271,60493.73843339532,81943.0381938907,0.0,2736.8609691747665,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,15.515372855745873,91.95418902677022,-2.803788788521082,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3542512.4228031514,1868.9541162917199,Non-Peak
2026-07-01 10:25:00,9.01350549887552,101.13315894376112,53.34000015258789,37.736854866814234,60861.87067472389,82843.27487187088,0.0,2759.624514404628,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,15.603145285773657,92.1196534448856,-2.9864945011244792,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3581430.91649705,1868.9541162917199,Non-Peak
2026-07-01 10:30:00,8.56749650632082,101.11591764927311,53.61508721079527,37.73533958709575,61478.422393285226,83089.80347751966,0.0,2766.1151735578524,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,15.879747623699515,92.5484211429523,-3.43250349367918,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3592088.693744956,1868.9541162917199,Non-Peak
2026-07-01 10:35:00,8.528580863325685,100.9585559560229,53.76833794805542,37.733824307377276,62015.736751269054,83480.26665348887,0.0,2758.3199709104892,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,16.034513640678142,92.42997509269722,-3.4714191366743155,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3608968.964259764,1868.9541162917199,Non-Peak
2026-07-01 10:40:00,8.50857327662755,100.80000305175781,53.79465206661027,37.7323090276588,61797.0707373504,83359.91713782954,0.0,2786.8759897270725,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,16.062343038951468,92.29142977513027,-3.4914267233724505,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3603766.085971401,1868.9541162917199,Non-Peak
2026-07-01 10:45:00,8.711075282602824,101.22904962633271,53.82096618516513,37.73079374794032,62583.39437622203,83234.14566616692,0.0,2778.746611496833,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,16.090172437224815,92.51797434372989,-3.288924717397176,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3598328.8089235956,1868.9541162917199,Non-Peak
2026-07-01 10:50:00,8.513855359743632,101.69999694824219,53.676937155255295,37.72927846822184,62130.74581208409,83213.68540461523,0.0,2787.3514693325865,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,15.947658687033453,93.18614158849856,-3.4861446402563683,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3597444.283132043,1868.9541162917199,Non-Peak
2026-07-01 10:55:00,8.351088353929452,101.41393767817179,53.599998474121094,37.72776318850336,61768.76210135462,83865.2778917123,0.0,2777.549269002882,0,1,Valid production,2026-07-01 10:00:00,43.23140197,109.816523546,2026-07-01,10,Wednesday,0,15.872235285617734,93.06284932424234,-3.648911646070548,1,Upset (<12 PSI),1,False,14,0.49999999999999994,-0.8660254037844387,3625613.5398623687,1868.9541162917199,Non-Peak
2026-07-01 11:00:00,8.626495458722415,101.0999984741211,53.789494425202136,37.726247908784885,61530.96249431931,85145.4982576037,0.0,2809.044971696388,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,16.06324651641725,92.47350301539868,-3.373504541277585,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3761078.125059058,1951.197931289666,Non-Peak
2026-07-01 11:05:00,8.582874505096031,101.67211265606689,53.880001068115234,37.72473262906641,61475.418498858984,85156.36714739908,0.0,2788.995360424985,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,16.155268439048825,93.08923815097086,-3.417125494903969,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3761558.2296387437,1951.197931289666,Non-Peak
2026-07-01 11:10:00,8.331206765088426,102.30000305175781,53.268788281949845,37.72321734934793,61984.45156819918,85362.02252701571,0.0,2770.8952181136538,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,15.545570932601919,93.96879628666939,-3.6687932349115737,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3770642.5143678864,1951.197931289666,Non-Peak
2026-07-01 11:15:00,8.2363892074153,102.061643892924,52.96619533564143,37.72170206962945,61737.03296190265,85116.40949718532,0.0,2761.003389025343,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,15.244493266011979,93.8252546855087,-3.7636107925847,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3759793.2056830074,1951.197931289666,Non-Peak
2026-07-01 11:20:00,8.188915925753193,101.80000305175781,52.95337512252678,37.72018678991097,61445.812393459695,85432.2507283068,0.0,2755.3616826861257,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,15.23318833261581,93.61108712600462,-3.811084074246807,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3773744.660189372,1951.197931289666,Non-Peak
2026-07-01 11:25:00,8.141442644091086,101.80000305175781,52.94055490941213,37.71867151019249,62168.76570934504,86166.82875750822,0.0,2739.446995259343,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,15.221883399219635,93.65856040766673,-3.858557355908914,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3806192.709861003,1951.197931289666,Non-Peak
2026-07-01 11:30:00,8.093969362428977,101.80000305175781,52.927734696297485,37.71715623047402,62350.93608528406,86500.20100128377,0.0,2738.9075059623165,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,15.210578465823467,93.70603368932883,-3.906030637571023,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3820918.5506773037,1951.197931289666,Non-Peak
2026-07-01 11:35:00,8.095117151598867,101.94303036454018,52.91491448318284,37.715640950755535,62385.474082654786,86222.31638338976,0.0,2744.421079742766,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,15.199273532427306,93.84791321294131,-3.904882848401133,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3808643.729588236,1951.197931289666,Non-Peak
2026-07-01 11:40:00,8.04369702984306,102.0999984741211,52.90209427006819,37.71412567103706,62051.87418868934,85373.14021388502,0.0,2759.4135363632026,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,15.18796859903113,94.05630144427803,-3.9563029701569405,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3771133.6089030188,1951.197931289666,Non-Peak
2026-07-01 11:45:00,8.024685563510388,101.86168931325277,52.889274056953546,37.71261039131858,60437.589699401404,85634.93532369533,0.0,2741.0826280348083,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,15.176663665634969,93.83700374974238,-3.9753144364896116,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3782697.718349839,1951.197931289666,Non-Peak
2026-07-01 11:50:00,7.825534134583456,101.5999984741211,53.110368781856074,37.7110951116001,58364.06322208693,86405.67127697446,0.0,2739.4262244170586,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,15.399273670255972,93.77446433953764,-4.174465865416544,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3816742.949083054,1951.197931289666,Non-Peak
2026-07-01 11:55:00,7.614307772573524,101.5999984741211,53.220001220703125,38.72506181635702,59543.180784010474,87150.68961836313,0.0,2782.6884626226974,0,1,Valid production,2026-07-01 11:00:00,44.17236615,111.51025907,2026-07-01,11,Wednesday,0,14.494939404346106,93.98569070154757,-4.385692227426476,1,Upset (<12 PSI),1,False,14,0.258819045102521,-0.9659258262890682,3849652.1720473403,1951.197931289666,Non-Peak
2026-07-01 12:00:00,7.403081410563594,101.5999984741211,53.48342247669377,39.209999084472656,62698.372174847325,88217.22881746262,0.0,2800.400481112794,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,14.273423392221112,94.19691706355749,-4.596918589436406,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3917939.2483458617,1972.461671695124,Non-Peak
2026-07-01 12:05:00,7.191855048553663,101.02798796593211,53.64070129063797,38.27588393636275,63514.88759551314,88350.54235736447,0.0,2787.971348211845,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,15.364817354275218,93.83613291737845,-4.808144951446337,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3923860.0232026433,1972.461671695124,Non-Peak
2026-07-01 12:10:00,6.980628686543731,100.4000015258789,53.67850541414699,37.828038242792864,63789.905266257636,88785.26581311325,0.0,2817.7105904233576,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,15.850467171354126,93.41937283933518,-5.019371313456269,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3943167.1371563016,1972.461671695124,Non-Peak
2026-07-01 12:15:00,6.7694023245338,100.11023658647348,53.71630953765601,37.826214493491875,64095.18331957488,89610.70681478338,0.0,2834.1493898243593,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,15.890095044164134,93.34083426193968,-5.2305976754662,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3979826.956796852,1972.461671695124,Non-Peak
2026-07-01 12:20:00,6.684168631677274,99.75385933753499,53.75411366116503,37.82439074419089,64218.591663028965,89482.937665105,0.0,2818.4717862286257,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,15.929722916974136,93.06969070585771,-5.315831368322726,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3974152.4216412697,1972.461671695124,Non-Peak
2026-07-01 12:25:00,6.733593304873633,99.70122692379825,53.79191778467405,37.82256699488991,64606.99514750901,89221.85525640268,0.0,2808.0678864295883,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,15.969350789784137,92.96763361892461,-5.266406695126367,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3962557.1241033697,1972.461671695124,Non-Peak
2026-07-01 12:30:00,6.783054912531002,99.64859451006149,53.82972190818307,37.82074324558892,64481.425430937394,89197.93939124345,0.0,2794.781356718017,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,16.008978662594146,92.86553959753049,-5.216945087468998,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3961494.963026429,1972.461671695124,Non-Peak
2026-07-01 12:35:00,6.722906848219811,99.41589506661376,53.86752603169209,37.81891949628793,64496.23754340068,88174.10521265483,0.0,2800.4974386727476,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,16.048606535404154,92.69298821839395,-5.277093151780189,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3916024.025366503,1972.461671695124,Non-Peak
2026-07-01 12:40:00,7.02023751512126,99.22307062279516,53.899304387183356,37.81709574698695,64520.843871257064,88167.58719952771,0.0,2835.5336640593187,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,16.082208640196406,92.2028331076739,-4.97976248487874,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3915734.544731095,1972.461671695124,Non-Peak
2026-07-01 12:45:00,7.3435471172884865,99.24938820339275,53.868608473903066,37.81527199768596,64822.1937498116,88028.60273476716,0.0,3067.492372647423,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,16.053336476217105,91.90584108610427,-4.6564528827115135,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3909561.910465713,1972.461671695124,Non-Peak
2026-07-01 12:50:00,7.380892547080566,99.27570578399033,53.821383743160894,37.81344824838497,65358.11220853444,87809.19096178815,0.0,3950.3543774395375,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,16.00793549477592,91.89481323690977,-4.619107452919434,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3899817.3060564953,1972.461671695124,Non-Peak
2026-07-01 12:55:00,7.418237976872647,98.91621117994448,53.77415901241872,37.81162449908399,65093.40841749417,87873.33201555227,0.0,4188.536805790919,0,1,Valid production,2026-07-01 12:00:00,44.41240448,111.94232806400001,2026-07-01,12,Wednesday,0,15.962534513334731,91.49797320307184,-4.581762023127353,1,Upset (<12 PSI),1,False,14,1.2246467991473532e-16,-1.0,3902665.964480041,1972.461671695124,Non-Peak
2026-07-01 13:00:00,7.455583406664726,98.5,53.57876225882079,37.80980074978301,65020.187043970844,87159.7451849746,0.0,4239.913302385364,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.76896150903778,91.04441659333527,-4.544416593335274,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3883614.834968818,1985.3651715125482,Non-Peak
2026-07-01 13:05:00,7.492928836456807,98.5,53.5,37.80797700048202,64688.631685943015,86998.3174214488,0.0,4234.251140263993,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.692022999517981,91.00707116354319,-4.507071163543193,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3876422.0276025943,1985.3651715125482,Non-Peak
2026-07-01 13:10:00,7.530274266248886,98.5,53.26105504590814,37.80615325118103,64243.462630932394,86913.48876822759,0.0,4256.120338128773,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.454901794727107,90.96972573375112,-4.469725733751114,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3872642.2802504064,1985.3651715125482,Non-Peak
2026-07-01 13:15:00,7.565919652264447,98.01848726562903,53.136314611146936,37.80432950188005,64157.73855895441,86707.78746064787,0.0,4268.925759027196,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.331985109266888,90.4525676133646,-4.434080347735553,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3863476.7572444165,1985.3651715125482,Non-Peak
2026-07-01 13:20:00,7.5357041957785516,97.43954398388897,53.12360258148363,37.802505752579066,63899.08482939827,86454.27722859388,0.0,4241.473522795047,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.321096828904565,89.90383978811042,-4.4642958042214484,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3852180.991109123,1985.3651715125482,Non-Peak
2026-07-01 13:25:00,7.5698942770359405,97.37057907566091,53.11089055182032,37.80068200327808,63832.25019159439,86929.92802963303,0.0,4348.99595750049,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.310208548542242,89.80068479862497,-4.4301057229640595,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3873374.7716010245,1985.3651715125482,Non-Peak
2026-07-01 13:30:00,7.882189669455226,97.30161416743286,53.09817852215701,37.79885825397709,64061.57845909243,86243.0597550266,0.0,4487.191783536091,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.299320268179926,89.41942449797763,-4.117810330544774,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3842769.6818859293,1985.3651715125482,Non-Peak
2026-07-01 13:35:00,7.914831007722005,97.2326492592048,53.08546649249371,37.797034504676105,64749.59477501715,85980.64087514012,0.0,4971.322169735171,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.288431987817603,89.3178182514828,-4.085168992277995,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3831076.9692381336,1985.3651715125482,Non-Peak
2026-07-01 13:40:00,7.956120422686913,97.16368435097677,53.0727544628304,37.795210755375116,65618.12520971248,85632.84178319723,0.0,5611.682304481271,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.277543707455287,89.20756392828986,-4.043879577313087,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3815579.933190225,1985.3651715125482,Non-Peak
2026-07-01 13:45:00,7.920114359024754,96.43890594769046,53.06004243316709,37.79338700607413,65822.1311568522,85816.5755077434,0.0,6074.854179352371,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.266655427092964,88.5187915886657,-4.079885640975246,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3823766.6370042074,1985.3651715125482,Non-Peak
2026-07-01 13:50:00,7.884108295362597,95.69999694824219,53.047330403503786,37.791563256773145,65895.46640071558,86106.0119586213,0.0,6203.160606970437,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.25576714673064,87.8158886528796,-4.115891704637403,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3836663.1833631326,1985.3651715125482,Non-Peak
2026-07-01 13:55:00,7.848102231700437,95.69999694824219,53.03461837384047,37.78973950747216,66029.81105583232,86253.53196220734,0.0,6289.498891178452,0,1,Valid production,2026-07-01 13:00:00,44.55743677,112.203386186,2026-07-01,13,Wednesday,0,15.24487886636831,87.85189471654175,-4.151897768299563,1,Upset (<12 PSI),1,False,14,-0.2588190451025208,-0.9659258262890683,3843236.296595228,1985.3651715125482,Non-Peak
2026-07-01 14:00:00,7.812096168038279,95.69999694824219,53.02190634417717,37.787915758171174,65934.73292974941,87145.68933623923,0.0,6237.956042171943,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,15.233990586005994,87.8879007802039,-4.187903831961721,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3727032.624584521,1829.0878696835748,Non-Peak
2026-07-01 14:05:00,7.779341207074331,95.69999694824219,53.00919431451386,37.786092008870185,66288.76217727031,87217.38457259379,0.0,6251.549330993979,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,15.223102305643678,87.92065574116786,-4.220658792925669,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3730098.8747565723,1829.0878696835748,Non-Peak
2026-07-01 14:10:00,7.872531952326561,95.69999694824219,53.358965261607594,37.7842682595692,66576.3045985241,87621.32219708546,0.0,6328.802876417861,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,15.574697002038391,87.82746499591562,-4.127468047673439,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3747374.413182448,1829.0878696835748,Non-Peak
2026-07-01 14:15:00,8.154307157157108,95.98606084758494,53.529998779296875,37.78244451026822,66972.07092533106,87130.7173650495,0.0,6310.4190839691655,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,15.747554269028655,87.83175369042783,-3.845692842842892,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3726392.305763206,1829.0878696835748,Non-Peak
2026-07-01 14:20:00,8.324006190793806,96.30000305175781,53.290717323504154,37.78062076096723,66805.5162309921,85756.67543475183,0.0,6217.540272380174,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,15.510096562536923,87.975996860964,-3.6759938092061937,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3667627.504649436,1829.0878696835748,Non-Peak
2026-07-01 14:25:00,8.239423340263514,96.0653371143198,53.13049503363986,37.77879701166624,66083.92575379228,85908.10497644408,0.0,6215.826644648149,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,15.351698021973618,87.82591377405629,-3.7605766597364862,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3674103.818584315,1829.0878696835748,Non-Peak
2026-07-01 14:30:00,8.502395516583112,95.84534943193552,53.07523332899666,37.77697326236526,65704.95213780447,85194.1778422085,0.0,6218.602151893291,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,15.2982600666314,87.34295391535241,-3.497604483416888,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3643570.6993774003,1829.0878696835748,Non-Peak
2026-07-01 14:35:00,8.799747090492902,95.89707337527392,53.01997162435347,37.77514951306427,65381.482889648054,85170.23323098407,0.0,6150.326035404094,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,15.244822111289196,87.09732628478102,-3.200252909507098,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3642546.6401508776,1829.0878696835748,Non-Peak
2026-07-01 14:40:00,9.178274912195233,95.94879731861232,52.785125754620964,37.77332576376328,64988.5954721327,84012.96437418423,0.0,6151.430682179706,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,15.011799990857682,86.77052240641709,-2.821725087804767,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3593052.7544801035,1829.0878696835748,Non-Peak
2026-07-01 14:45:00,9.195563125738724,96.00052126195075,52.333578059242605,37.7715020144623,64929.51939428385,82633.6199665732,0.0,6180.821010391156,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,14.562076044780305,86.80495813621202,-2.8044368742612757,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3534061.1778816413,1829.0878696835748,Non-Peak
2026-07-01 14:50:00,9.297700438064176,96.05224520528915,52.20832329833014,37.76967826516132,64382.33913474695,83202.8887782743,0.0,6168.647997786434,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,14.438645033168825,86.75454476722498,-2.702299561935824,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3558407.5735499603,1829.0878696835748,Non-Peak
2026-07-01 14:55:00,9.202918433891336,96.07873328663328,52.26248927667784,37.76785451586033,63799.266258340795,83476.6306583503,0.0,6144.405132362397,0,1,Valid production,2026-07-01 14:00:00,42.76783686,108.982106348,2026-07-01,14,Wednesday,0,14.494634760817512,86.87581485274194,-2.7970815661086643,1,Upset (<12 PSI),1,False,14,-0.4999999999999997,-0.8660254037844388,3570114.9216188,1829.0878696835748,Non-Peak
2026-07-01 15:00:00,8.95204312401669,95.99232417104955,52.316655255025545,37.76603076655934,63306.281979007756,82764.07528616115,0.0,6203.474355871165,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.550624488466205,87.04028104703286,-3.04795687598331,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3625268.5850594067,1918.6539015100452,Non-Peak
2026-07-01 15:05:00,8.93913323156051,95.71824550557989,52.37082123337325,37.76420701725836,63010.92798881653,82140.14867092855,0.0,6185.174595362393,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.606614216114892,86.77911227401938,-3.0608667684394906,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3597939.0758518847,1918.6539015100452,Non-Peak
2026-07-01 15:10:00,8.961653903877279,95.5,52.104149569544234,37.762383267957375,62628.46773916316,81393.9027713378,0.0,6084.974661546544,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.341766301586858,86.53834609612272,-3.038346096122721,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3565251.6833188096,1918.6539015100452,Non-Peak
2026-07-01 15:15:00,8.558844329384577,95.35697355117804,51.959999084472656,37.76055951865638,62205.603590242215,81265.81252678455,0.0,6141.550168887949,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.199439565816277,86.79812922179346,-3.441155670615423,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3559641.017845584,1918.6539015100452,Non-Peak
2026-07-01 15:20:00,8.524248436785387,95.19999694824219,52.162998057048824,37.7587357693554,62284.81940216203,82096.89805756681,0.0,6134.542825941812,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.404262287693427,86.6757485114568,-3.4757515632146134,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3596044.5933803204,1918.6539015100452,Non-Peak
2026-07-01 15:25:00,7.642299807507049,95.48597683183772,52.2599983215332,37.756912020054415,62582.92828686231,82727.02956343943,0.0,6079.810749101143,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.503086301478788,87.84367702433067,-4.357700192492951,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3623645.8919485426,1918.6539015100452,Non-Peak
2026-07-01 15:30:00,7.47417959908183,95.80000305175781,52.55098380687763,37.755088270753426,63505.0251547995,82922.78807136201,0.0,6108.355597425325,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.795895536124206,88.32582345267598,-4.52582040091817,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3632220.592584973,1918.6539015100452,Non-Peak
2026-07-01 15:35:00,7.446555038011291,95.65454294598761,52.689998626708984,37.75326452145244,64355.875053368916,82938.41299358563,0.0,6158.535835455063,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.936734105256548,88.20798790797632,-4.553444961988709,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3632905.0023302096,1918.6539015100452,Non-Peak
2026-07-01 15:40:00,7.418930476940755,95.46976911072713,52.689998626708984,37.751440772151454,64285.60721863481,82669.80716391702,0.0,6112.613459117238,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.93855785455753,88.05083863378637,-4.581069523059245,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3621139.4111278118,1918.6539015100452,Non-Peak
2026-07-01 15:45:00,7.397269259240993,95.43528677908765,52.689998626708984,37.74961702285047,64235.08205754892,81999.2390461918,0.0,6110.897242091067,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.940381603858512,88.03801751984665,-4.602730740759007,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3591766.8902251567,1918.6539015100452,Non-Peak
2026-07-01 15:50:00,7.401664722193271,95.40080444744818,52.42339659430472,37.74779327354948,64800.45258818446,81596.72607408938,0.0,6155.0385421645815,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.675603320755236,87.9991397252549,-4.598335277806729,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3574135.839219072,1918.6539015100452,Non-Peak
2026-07-01 15:55:00,7.600896662874884,95.36632211580871,52.24874150953109,37.745969524248494,64912.75301071,81722.55362899278,0.0,6129.644349360564,0,1,Valid production,2026-07-01 15:00:00,43.80244173,110.844395114,2026-07-01,15,Wednesday,0,14.502771985282592,87.76542545293383,-4.399103337125116,1,Upset (<12 PSI),1,False,14,-0.7071067811865471,-0.7071067811865479,3579647.3933607563,1918.6539015100452,Non-Peak
2026-07-01 16:00:00,7.851707320425306,95.33183978416923,52.1918450342818,37.74414577494751,65069.85312216333,80597.74690853004,0.0,6125.536719750092,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,14.447699259334286,87.48013246374393,-4.148292679574694,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3647543.265959269,2048.118598712668,Non-Peak
2026-07-01 16:05:00,7.933449931235362,95.63679573276684,52.13494855903251,37.74232202564653,64625.08230511302,80161.06765313275,0.0,6149.401629044318,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,14.392626533385979,87.70334580153148,-4.066550068764638,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3627780.8465554593,2048.118598712668,Non-Peak
2026-07-01 16:10:00,8.45273671616446,96.0,52.078052083783234,37.740498276345534,64934.56650253598,81028.78746602917,0.0,6068.844482267471,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,14.3375538074377,87.54726328383553,-3.547263283835539,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3667050.499637223,2048.118598712668,Non-Peak
2026-07-01 16:15:00,8.589498362721752,97.28717851491295,52.021155608533945,37.73867452704455,65222.491132828,81043.26768367093,0.0,6040.094889263228,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,14.282481081489394,88.6976801521912,-3.410501637278248,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3667705.818456603,2048.118598712668,Non-Peak
2026-07-01 16:20:00,8.645839148082771,98.69999694824219,52.19118111329857,37.73685077774357,65002.86837691904,80048.32000990081,0.0,6078.137996774519,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,14.454330335555,90.05415780015942,-3.3541608519172286,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3622678.322941615,2048.118598712668,Non-Peak
2026-07-01 16:25:00,8.70217993344379,98.32057187888198,52.290000915527344,37.73502702844258,64089.944125852286,79264.28455489418,0.0,6110.947433204222,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,14.554973887084763,89.61839194543819,-3.297820066556209,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3587195.901237838,2048.118598712668,Non-Peak
2026-07-01 16:30:00,9.045066313152317,97.92306981657225,51.81910537651379,37.73320327914159,63305.068693442016,78460.0002211105,0.0,6063.593187472933,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,14.085902097372198,88.87800350341993,-2.954933686847683,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3550797.0933538084,2048.118598712668,Non-Peak
2026-07-01 16:35:00,8.987579436104134,97.94938575856659,51.57377396001546,37.73137952984061,63688.352225371025,78299.59558757502,0.0,6093.616336735841,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,13.84239443017485,88.96180632246245,-3.0124205638958657,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3543537.7981089302,2048.118598712668,Non-Peak
2026-07-01 16:40:00,9.369755932854757,97.97570170056093,51.54941501606221,37.72955578053963,63233.96523141338,77385.97604440214,0.0,6033.45557542997,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,13.819859235522586,88.60594576770617,-2.6302440671452434,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3502190.9002095256,2048.118598712668,Non-Peak
2026-07-01 16:45:00,9.285363046628044,98.23229451675725,51.52505607210898,37.72773203123864,62219.16095831868,77282.08062604078,0.0,5976.9663268219465,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,13.797324040870343,88.9469314701292,-2.714636953371956,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3497488.9941619774,2048.118598712668,Non-Peak
2026-07-01 16:50:00,9.37361653424118,98.45465702794507,51.500697128155736,37.72590828193765,62151.187398769944,78303.20325170609,0.0,5988.0327886634705,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,13.774788846218087,89.0810404937039,-2.6263834657588205,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3543701.0670775035,2048.118598712668,Non-Peak
2026-07-01 16:55:00,9.309910516570204,98.40293185853885,51.4763381842025,37.72408453263667,62655.264348960874,78457.82812319358,0.0,6031.988773515027,0,1,Valid production,2026-07-01 16:00:00,45.25614432,113.46105977599998,2026-07-01,16,Wednesday,0,13.75225365156583,89.09302134196865,-2.690089483429796,1,Upset (<12 PSI),1,False,14,-0.8660254037844385,-0.5000000000000004,3550698.792577003,2048.118598712668,Non-Peak
2026-07-01 17:00:00,9.640354706897226,98.35120668913262,51.45197924024926,37.72226078333568,62394.03282534054,78287.30120917715,0.0,6023.996497098891,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.72971845691358,88.7108519822354,-2.3596452931027745,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,3007010.465484867,1475.3234155201187,Non-Peak
2026-07-01 17:05:00,9.509990109327106,98.29948151972641,51.42762029629601,37.72043703403469,62492.303018751896,77954.32787177339,0.0,6019.192463143731,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.707183262261324,88.78949141039931,-2.4900098906728942,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,2994220.979899903,1475.3234155201187,Non-Peak
2026-07-01 17:10:00,9.298121453741233,98.24775635032017,51.2355525061567,37.718613284733706,62094.582701120475,77977.79651215827,0.0,6037.360096151033,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.516939221422994,88.94963489657894,-2.701878546258767,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,2995122.408945968,1475.3234155201187,Non-Peak
2026-07-01 17:15:00,9.366753336502404,98.34763368897724,51.15566728919906,37.716789535432724,61244.75641791158,76804.90402106897,0.0,5929.920564770503,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.438877753766334,88.98088035247484,-2.633246663497596,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,2950071.679886212,1475.3234155201187,Non-Peak
2026-07-01 17:20:00,9.33250000355881,98.5,51.16092952678252,37.714965786131735,61218.92990419028,74788.20567054057,0.0,5887.770472024034,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.445963740650782,89.1674999964412,-2.6674999964411903,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,2872610.419220682,1475.3234155201187,Non-Peak
2026-07-01 17:25:00,9.235823742079262,98.5,51.166191764365976,37.713142036830746,61083.930438314965,76914.11954416487,0.0,5970.842094135873,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.45304972753523,89.26417625792074,-2.764176257920738,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,2954266.6414683633,1475.3234155201187,Non-Peak
2026-07-01 17:30:00,9.238309555213528,98.5,51.39317365044143,37.711318287529764,61430.75593606522,77303.2506964089,0.0,5914.764908070245,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.68185536291167,89.26169044478647,-2.7616904447864723,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,2969213.1452968386,1475.3234155201187,Non-Peak
2026-07-01 17:35:00,9.111131967020667,98.88136542776988,51.6810987085759,38.676471405252876,59753.80584545303,78029.47116927212,0.0,5884.444690238084,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.004627303323026,89.77023346074921,-2.8888680329793335,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,2997107.2293745903,1475.3234155201187,Non-Peak
2026-07-01 17:40:00,8.900763175621867,99.30000305175781,52.2038266594046,39.1323091759227,60445.40438304648,79449.21872580804,0.0,6015.939923117618,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.071517483481898,90.39923987613595,-3.099236824378133,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,3051639.646444929,1475.3234155201187,Non-Peak
2026-07-01 17:45:00,9.051150234000492,98.91860562109893,52.28337315289518,39.12516647381179,61964.76508642594,79621.84637468158,0.0,5988.934454420822,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.158206679083392,89.86745538709845,-2.9488497659995083,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,3058270.263911328,1475.3234155201187,Non-Peak
2026-07-01 17:50:00,9.288288626459462,98.5,52.36291964638575,39.11802377170088,61782.727155770976,79142.34072864123,0.0,5928.123361464632,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.244895874684872,89.21171137354054,-2.7117113735405383,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,3039852.481287172,1475.3234155201187,Non-Peak
2026-07-01 17:55:00,10.012727613106042,98.83363487765503,52.442466139876316,39.110881069589965,62051.62371241298,78882.08812715422,0.0,6003.484325419624,0,1,Valid production,2026-07-01 17:00:00,38.40993902,101.137890236,2026-07-01,17,Wednesday,0,13.331585070286351,88.82090726454899,-1.9872723868939577,1,Upset (<12 PSI),1,False,14,-0.9659258262890683,-0.25881904510252063,3029856.1947342595,1475.3234155201187,Non-Peak
2026-07-01 18:00:00,10.239397304833252,99.19999694824219,51.949931207538455,39.10373836747905,61385.37323263085,77927.22578871441,0.0,5994.1394529317795,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,12.846192840059402,88.96059964340894,-1.7606026951667477,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2666410.355074,1170.7806694445883,Non-Peak
2026-07-01 18:05:00,10.691724107201821,99.43828943888346,51.689998626708984,39.09659566536814,59806.71256108173,76367.40741538291,0.0,5874.95522240106,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,12.593402961340843,88.74656533168164,-1.3082758927981786,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2613038.560805814,1170.7806694445883,Non-Peak
2026-07-01 18:10:00,11.111675271058964,99.69999694824219,51.1773877680486,39.08945296325724,59526.407598,75248.87652031178,0.0,5851.510468969135,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,12.08793480479136,88.58832167718322,-0.8883247289410363,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2574766.1556110713,1170.7806694445883,Non-Peak
2026-07-01 18:15:00,11.183687140141629,99.98602083863302,51.029998779296875,39.082310261146326,58081.71148627742,74407.3558944462,0.0,5769.6213726872265,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,11.94768851815055,88.8023336984914,-0.8163128598583711,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2545972.120046401,1170.7806694445883,Non-Peak
2026-07-01 18:20:00,11.226667266505949,100.30000305175781,50.7055474660447,39.075167559035414,57031.22588460248,74006.54470641047,0.0,5676.745573424491,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,11.630379907009285,89.07333578525186,-0.7733327334940512,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2532257.6949351355,1170.7806694445883,Non-Peak
2026-07-01 18:25:00,11.068639271409541,99.87100534566756,50.17059189863325,39.03852151118301,58379.812216335275,72983.29718992289,0.0,5631.562399607401,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,11.132070387450234,88.80236607425802,-0.9313607285904588,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2497245.569889599,1170.7806694445883,Non-Peak
2026-07-01 18:30:00,11.393321827627698,99.4000015258789,49.946685219151256,38.935956349718325,58556.09682182075,73307.9595404586,0.0,5666.158296542631,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,11.010728869432931,88.0066796982512,-0.6066781723723018,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2508354.435175247,1170.7806694445883,Non-Peak
2026-07-01 18:35:00,11.651991611434454,98.9233248647054,49.84000015258789,38.13859554339642,56764.54602977832,72719.56762728855,0.0,5485.3191843951845,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,11.70140460919147,87.27133325327095,-0.34800838856554606,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2488221.621845382,1170.7806694445883,Non-Peak
2026-07-01 18:40:00,11.712950679541057,98.4000015258789,49.501677665710446,37.79032819484709,55723.35615258524,70569.17146563283,0.0,5467.033309162198,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,11.711349470863354,86.68705084633785,-0.2870493204589426,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2414642.2208732944,1170.7806694445883,Non-Peak
2026-07-01 18:45:00,11.92222335234534,98.25700158184317,49.34000015258789,37.79063215157032,54545.88528891212,71118.86645980671,0.0,5510.74189208264,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,11.54936800101757,86.33477822949783,-0.07777664765466064,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2433450.9544033655,1170.7806694445883,Non-Peak
2026-07-01 18:50:00,11.97977946420421,98.0999984741211,49.915181350680065,37.790936108293536,55830.18133333265,70164.04948654381,0.0,5470.109180156197,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,12.124245242386529,86.12021900991688,-0.020220535795790084,1,Upset (<12 PSI),1,False,14,-1.0,-1.8369701987210297e-16,2400780.2948368173,1170.7806694445883,Non-Peak
2026-07-01 18:55:00,12.026627944397132,98.38871595940564,50.189998626708984,37.791240065016765,56604.58781064453,69875.4083945464,0.0,5452.221808343561,0,1,Valid production,2026-07-01 18:00:00,34.21667239,93.590010302,2026-07-01,18,Wednesday,0,12.398758561692219,86.36208801500851,0.026627944397132453,0,Normal (≥12 PSI),1,True,15,-1.0,-1.8369701987210297e-16,2390903.9571536495,1170.7806694445883,Non-Peak
2026-07-01 19:00:00,12.073476424590057,98.73371481443004,49.98254112975403,37.79154402173998,56155.320286062444,69357.07275275425,0.0,5498.6286457738515,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,12.190997108014052,86.66023838983999,0.07347642459005677,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2359772.026598797,1157.600182656694,Non-Peak
2026-07-01 19:05:00,12.151799046361027,98.77217699068497,49.894953887085606,37.79184797846321,56032.65699937218,69048.44943625145,0.0,5554.864428893483,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,12.103105908622396,86.62037794432393,0.15179904636102748,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2349271.5737951496,1157.600182656694,Non-Peak
2026-07-01 19:10:00,12.16617362642666,98.8106391669399,49.908842255389786,37.792151935186425,55567.334680746106,69828.67248382639,0.0,5516.521080562672,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,12.116690320203361,86.64446554051324,0.16617362642666045,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2375817.51134846,1157.600182656694,Non-Peak
2026-07-01 19:15:00,12.795003014402198,98.8491013431948,49.92273062369395,37.792455891909654,55457.06120381046,67378.08507119003,0.0,5519.3246139180865,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,12.130274731784297,86.0540983287926,0.795003014402198,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2292439.891798552,1157.600182656694,Non-Peak
2026-07-01 19:20:00,13.484044814289632,98.88756351944973,49.23415100602104,37.79275984863287,53907.682749978936,66250.93486549705,0.0,5543.52024631203,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,11.441391157388168,85.4035187051601,1.484044814289632,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2254090.269768638,1157.600182656694,Non-Peak
2026-07-01 19:25:00,13.751343561387635,98.92602569570465,49.0989318984559,37.7930638053561,53556.98697528849,65712.1788060588,0.0,5457.006914881539,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,11.305868093099804,85.17468213431701,1.7513435613876354,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2235759.8900717455,1157.600182656694,Non-Peak
