timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-01 19:30:00,14.51226878496597,98.96448787195956,48.8950543176635,37.79336776207933,52771.87242284484,65343.58153113164,0.0,5361.279365286108,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,11.101686555584173,84.4522190869936,2.51226878496597,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2223218.911856671,1157.600182656694,Non-Peak
2026-07-01 19:35:00,15.304449303391788,99.00902569939889,48.76004534801754,37.79367171880254,52549.20536566034,63065.138288614624,0.0,5371.851942933507,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,10.966373629215,83.7045763960071,3.304449303391788,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2145698.243603393,1157.600182656694,Non-Peak
2026-07-01 19:40:00,16.013392368139886,99.08075071199295,47.88543964487065,37.79397567552577,51099.7859374299,61558.05535741015,0.0,5239.684791553212,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,10.091463969344879,83.06735834385306,4.013392368139886,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2094421.9713838506,1157.600182656694,Non-Peak
2026-07-01 19:45:00,16.48691619256654,99.15574905263213,47.77212190311168,37.79427963224899,49558.7950638836,61211.40232991137,0.0,5164.290559070183,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,9.977842270862695,82.66883286006559,4.4869161925665395,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2082627.6137969391,1157.600182656694,Non-Peak
2026-07-01 19:50:00,16.53164474704554,99.23074739327132,47.7369354839919,37.794583588972216,49601.733179574665,61357.390056768825,0.0,5191.501478363301,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,9.942351895019684,82.69910264622578,4.53164474704554,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2087594.6307195397,1157.600182656694,Non-Peak
2026-07-01 19:55:00,16.51723864355675,99.3057457339105,47.701749064872125,37.79488754569543,49327.567546345934,61630.727657789605,0.0,5210.2628615217745,0,1,Valid production,2026-07-01 19:00:00,34.02352396,93.24234312799999,2026-07-01,19,Wednesday,0,9.906861519176694,82.78850709035375,4.517238643556752,0,Normal (≥12 PSI),1,False,15,-0.9659258262890684,0.2588190451025203,2096894.539137039,1157.600182656694,Non-Peak
2026-07-01 20:00:00,16.814018925708446,99.38074407454968,47.66656264575235,37.79519150241866,49019.27431615493,61255.76567967603,0.0,5113.712044850633,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,9.87137114333369,82.56672514884124,4.814018925708446,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2132936.0084433598,1212.444050103586,Non-Peak
2026-07-01 20:05:00,16.91037295199987,99.45574241518887,47.596816691254844,37.795495459141875,49053.45683633143,59500.56340183725,0.0,5118.668814708344,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,9.801321232112969,82.54536946318899,4.910372951999872,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2071819.5715012245,1212.444050103586,Non-Peak
2026-07-01 20:10:00,15.96484964073581,99.53074075582805,47.16410792149325,37.795799415865105,48366.82697345678,58717.37409739067,0.0,5240.639994319647,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,9.368308505628143,83.56589111509224,3.9648496407358103,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2044548.788900656,1212.444050103586,Non-Peak
2026-07-01 20:15:00,15.243576674515959,97.5439180753382,47.14986288325464,37.79610337258832,47341.95873852088,60218.36028724653,0.0,5235.766862112162,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,9.353759510666322,82.30034140082223,3.2435766745159587,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2096813.3791314166,1212.444050103586,Non-Peak
2026-07-01 20:20:00,15.85513696649244,95.30000305175781,46.903524727898485,37.79640732931155,47042.56120963314,63219.52698514533,0.0,5167.6122308891345,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,9.107117398586936,79.44486608526537,3.8551369664924398,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2201314.5056174295,1212.444050103586,Non-Peak
2026-07-01 20:25:00,15.541311791922556,96.44399208579523,46.790000915527344,37.796711286034764,45817.45307644227,65154.15168896776,0.0,5241.288919283476,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,8.99328962949258,80.90268029387268,3.5413117919225563,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2268678.4614478936,1212.444050103586,Non-Peak
2026-07-01 20:30:00,15.390805069720685,97.69999694824219,47.316431788430414,37.79701524275799,46416.20909489824,66315.96138840164,0.0,5203.769720051855,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,9.51941654567242,82.3091918785215,3.3908050697206846,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2309132.869541326,1212.444050103586,Non-Peak
2026-07-01 20:35:00,15.211577122391285,97.3663259150441,47.628680345762646,37.797319199481215,47265.35512108298,65542.79225880148,0.0,5188.817635587575,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,9.83136114628143,82.15474879265281,3.211577122391285,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2282210.9911051844,1212.444050103586,Non-Peak
2026-07-01 20:40:00,14.194469178157455,97.0,47.70175764601768,37.79762315620444,46535.83504747049,67719.12905831252,0.0,5267.879390035478,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,9.904134489813245,82.80553082184255,2.194469178157455,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2357991.4025435424,1212.444050103586,Non-Peak
2026-07-01 20:45:00,13.429504826238139,96.18968515520217,48.09065509638332,37.79792711292767,44367.671789244814,68055.30107625316,0.0,5322.460507618145,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,10.292727983455656,82.76018032896403,1.429504826238139,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2369696.968446452,1212.444050103586,Non-Peak
2026-07-01 20:50:00,13.817728223934337,95.30000305175781,49.43683660661743,37.79823106965088,46987.8068185355,69505.86092089539,0.0,5296.703508009182,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,11.638605536966551,81.48227482782347,1.8177282239343366,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2420205.704901051,1212.444050103586,Non-Peak
2026-07-01 20:55:00,13.467223759826048,96.01505050659179,50.10809763286641,37.79853502637411,48000.360733544534,70073.9100015866,0.0,5308.627210509527,0,1,Valid production,2026-07-01 20:00:00,34.82016729,94.676301122,2026-07-01,20,Wednesday,0,12.3095626064923,82.54782674676574,1.467223759826048,0,Normal (≥12 PSI),1,False,15,-0.8660254037844386,0.5000000000000001,2439985.2689196495,1212.444050103586,Non-Peak
2026-07-01 21:00:00,13.765229982245861,96.80000305175781,50.331695512295916,37.798838983097326,48818.801955368646,70598.14067347888,0.0,5331.666042363123,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,12.53285652919859,83.03477306951196,1.7652299822458613,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2302937.2208694937,1064.0883086371002,Non-Peak
2026-07-01 21:05:00,14.247007346916723,97.27663469950357,51.144524199166526,37.799142939820555,49251.786587586415,71439.53567379483,0.0,5259.00762317715,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,13.34538125934597,83.02962735258686,2.247007346916723,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2330383.8341258257,1064.0883086371002,Non-Peak
2026-07-01 21:10:00,14.629352221336115,97.80000305175781,51.136156477929504,37.79944689654377,49882.117449714766,70216.54079887613,0.0,5235.659305651343,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,13.336709581385733,83.17065083042169,2.6293522213361147,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2290489.293115046,1064.0883086371002,Non-Peak
2026-07-01 21:15:00,15.05102904576998,98.27667638142904,51.12678072587259,37.799750853267,50867.93350653649,68825.26935207148,0.0,5259.730913589367,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,13.327029872605593,83.22564733565906,3.0510290457699796,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2245105.5086610313,1064.0883086371002,Non-Peak
2026-07-01 21:20:00,15.331779324720097,98.80000305175781,50.77794041195828,37.800054809990215,50071.45064683307,68423.01737594741,0.0,5172.26677533346,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,12.977885601968062,83.46822372703771,3.331779324720097,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2231983.9017865825,1064.0883086371002,Non-Peak
2026-07-01 21:25:00,15.31320986719428,98.80000305175781,50.594014812000125,37.800358766713444,49160.77573538268,68339.9752329207,0.0,5129.799401136264,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,12.793656045286681,83.48679318456354,3.3132098671942796,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2229275.0366485966,1064.0883086371002,Non-Peak
2026-07-01 21:30:00,15.294376073658732,98.80000305175781,50.569876320251666,37.80066272343666,48931.208214949445,67843.33255945332,0.0,5173.025458645412,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,12.769213596815007,83.50562697809909,3.294376073658732,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2213074.3706354504,1064.0883086371002,Non-Peak
2026-07-01 21:35:00,15.27554228012319,98.80000305175781,50.54573782850321,37.80096668015989,49066.40096275516,67493.46095665575,0.0,5166.89726512529,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,12.744771148343325,83.52446077163462,3.27554228012319,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2201661.4307347476,1064.0883086371002,Non-Peak
2026-07-01 21:40:00,15.256708486587646,98.80000305175781,50.521599336754754,37.8012706368831,48437.14126537939,68197.62641368447,0.0,5088.687430926611,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,12.72032869987165,83.54329456517017,3.2567084865876463,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2224631.5659985393,1064.0883086371002,Non-Peak
2026-07-01 21:45:00,15.243788525978387,98.51402316816228,50.497460845006295,37.80157459360633,48265.01841368846,68475.41248030953,0.0,5144.294680744708,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,12.695886251399962,83.2702346421839,3.2437885259783865,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2233693.0492921085,1064.0883086371002,Non-Peak
2026-07-01 21:50:00,15.169612694098983,98.19999694824219,50.67681494355915,37.80187855032956,48114.34204364646,67957.72574438449,0.0,5145.120445137149,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,12.87493639322959,83.0303842541432,3.1696126940989835,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2216805.9182495754,1064.0883086371002,Non-Peak
2026-07-01 21:55:00,15.47271653782297,98.34298139682001,50.77000045776367,37.80218250705278,48048.7780466651,68314.55957970156,0.0,5036.390334624879,0,1,Valid production,2026-07-01 21:00:00,32.62036647,90.71665964600001,2026-07-01,21,Wednesday,0,12.967817950710895,82.87026485899703,3.4727165378229703,0,Normal (≥12 PSI),0,False,15,-0.7071067811865477,0.7071067811865474,2228445.968726514,1064.0883086371002,Non-Peak
2026-07-01 22:00:00,15.512831995870414,98.5,51.07449795277401,37.802486463776006,48610.12633275081,68403.91363322394,0.0,5047.611389004003,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,13.272011488998004,82.98716800412959,3.512831995870414,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2168075.2165147597,1004.585233317191,Non-Peak
2026-07-01 22:05:00,15.903305075632803,98.64299794511403,51.220001220703125,37.80279042049922,49220.88521443504,68273.04926683026,0.0,5093.495410475036,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,13.417210800203904,82.73969286948123,3.9033050756328027,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2163927.4452187433,1004.585233317191,Non-Peak
2026-07-01 22:10:00,16.16509169338882,98.80000305175781,51.001926251552405,37.80309437722245,49254.031863216245,67570.34708373432,0.0,5022.692040707138,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,13.198831874329954,82.634911358369,4.1650916933888205,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2141655.1641921042,1004.585233317191,Non-Peak
2026-07-01 22:15:00,16.455114265481647,99.1813128612468,50.85617113732097,37.803398333945665,48454.13222752781,67012.34238071868,0.0,4970.66526882289,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,13.052772803375305,82.72619859576514,4.455114265481647,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2123969.0976638976,1004.585233317191,Non-Peak
2026-07-01 22:20:00,16.583449330104912,99.5999984741211,50.80617465665884,37.803702290668895,48122.017789272715,66891.22770343626,0.0,5008.442265303488,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,13.002472365989945,83.01654914401618,4.583449330104912,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2120130.344641956,1004.585233317191,Non-Peak
2026-07-01 22:25:00,16.770558683241454,99.7906478626836,50.75617817599671,37.80400624739211,47821.786741150194,65835.08002370551,0.0,4970.9847116413,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,12.9521719286046,83.02008917944215,4.770558683241454,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2086655.540529408,1004.585233317191,Non-Peak
2026-07-01 22:30:00,16.540066304983704,100.0,50.50983457228293,37.80431020411534,47462.4721474252,66140.40081429137,0.0,4949.385967402714,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,12.705524368167588,83.4599336950163,4.540066304983704,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2096332.7417887577,1004.585233317191,Non-Peak
2026-07-01 22:35:00,16.5466799115329,100.0,50.39901420217308,37.804614160838554,47016.91173082778,66928.57645292151,0.0,4994.138522255243,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,12.594400041334524,83.4533200884671,4.546679911532902,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2121314.120449886,1004.585233317191,Non-Peak
2026-07-01 22:40:00,16.788452009468642,100.0,50.388810342175915,37.80491811756178,46924.31324457931,66897.4561700908,0.0,4979.884992556655,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,12.583892224614132,83.21154799053136,4.788452009468642,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2120327.7570921117,1004.585233317191,Non-Peak
2026-07-01 22:45:00,16.96586251539739,100.0,50.37860648217877,37.805222074285,46461.51537291256,67009.80357703143,0.0,4979.426212748933,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,12.57338440789377,83.03413748460261,4.96586251539739,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2123888.629792082,1004.585233317191,Non-Peak
2026-07-01 22:50:00,16.938103516964578,100.0,50.368402622181605,37.80552603100823,46358.43316369848,66348.97372350324,0.0,4876.527280101243,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,12.562876591173378,83.06189648303543,4.938103516964578,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2102943.500315285,1004.585233317191,Non-Peak
2026-07-01 22:55:00,16.880908330838803,100.00664550296126,50.35819876218446,37.80582998773145,46252.04246073569,65975.1209417868,0.0,4433.6457334136385,0,1,Valid production,2026-07-01 22:00:00,31.69519259,89.051346662,2026-07-01,22,Wednesday,0,12.552368774453008,83.12573717212246,4.880908330838803,0,Normal (≥12 PSI),0,False,15,-0.5000000000000004,0.8660254037844384,2091094.1643984746,1004.585233317191,Non-Peak
2026-07-01 23:00:00,16.638078743960996,100.04305803383272,50.347994902187295,37.80613394445467,46654.1353123212,66099.15770500744,0.0,4662.459033961091,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.541860957732624,83.40497928987173,4.638078743960996,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2090947.1678752007,1000.6778078893561,Non-Peak
2026-07-01 23:05:00,16.720616070007594,100.0830589331008,50.33779104219015,37.8064379011779,45842.693658013,66081.78782621192,0.0,4681.045108510519,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.531353141012247,83.36244286309321,4.720616070007594,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2090397.6979555397,1000.6778078893561,Non-Peak
2026-07-01 23:10:00,16.65712511760902,100.1230598323689,50.327587182192985,37.806741857901116,44518.45193170469,66635.98104846099,0.0,3807.4245272718663,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.52084532429187,83.46593471475987,4.65712511760902,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2107928.7647459647,1000.6778078893561,Non-Peak
2026-07-01 23:15:00,16.61415854686888,100.16306073163699,50.31738332219584,37.807045814624345,44795.15715113629,66987.19884627068,0.0,3497.85118165509,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.510337507571492,83.54890218476811,4.614158546868879,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2119039.010097577,1000.6778078893561,Non-Peak
2026-07-01 23:20:00,16.657771148139364,100.20306163090507,50.30347183040245,37.80734977134756,45456.16557574277,65800.8662468591,0.0,3547.926443257614,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.49612205905489,83.54529048276571,4.657771148139364,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2081511.167458975,1000.6778078893561,Non-Peak
2026-07-01 23:25:00,16.478585510092884,100.24306253017316,50.28127837255819,37.80765372807079,45473.606370075235,65159.96451044324,0.0,3576.678652607779,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.473624644487401,83.76447702008028,4.478585510092884,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2061237.207590595,1000.6778078893561,Non-Peak
2026-07-01 23:30:00,16.498819766234153,100.28306342944126,50.25877794044079,37.807957684794005,44974.92246018764,65179.51942908138,0.0,3580.0413920667224,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.450820255646782,83.7842436632071,4.498819766234153,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2061855.797950353,1000.6778078893561,Non-Peak
2026-07-01 23:35:00,16.355670001155698,100.32306432870934,50.23627750832339,37.808261641517234,44992.96260099323,66027.40985266512,0.0,3550.753009348459,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.428015866806156,83.96739432755363,4.355670001155698,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2088677.53277144,1000.6778078893561,Non-Peak
2026-07-01 23:40:00,16.128575439804134,100.36306522797743,50.59269112707002,37.80856559824045,45350.05710448015,66595.01782254383,0.0,3582.082281634258,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.78412552882957,84.23448978817329,4.128575439804134,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2106632.9548719455,1000.6778078893561,Non-Peak
2026-07-01 23:45:00,16.111431211468915,100.25529714013146,50.77000045776367,37.80886955496368,45862.25302388523,67224.54273978941,0.0,3621.168930316279,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,12.961130902799994,84.14386592866255,4.111431211468915,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2126547.0262235957,1000.6778078893561,Non-Peak
2026-07-01 23:50:00,16.121622458407895,100.12306705527774,51.09706484827481,37.80917351168689,46256.88221388881,67321.42187237283,0.0,3627.0473058611137,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,13.287891336587919,84.00144459686985,4.121622458407895,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2129611.651476546,1000.6778078893561,Non-Peak
2026-07-01 23:55:00,16.131782072460684,100.14938262777358,51.124470319314526,37.80947746841012,46102.62465645728,67447.36520948567,0.0,3613.2197020763238,0,1,Valid production,2026-07-01 23:00:00,31.63349187,88.940285366,2026-07-01,23,Wednesday,0,13.314992850904403,84.0176005553129,4.131782072460684,0,Normal (≥12 PSI),0,False,15,-0.25881904510252157,0.9659258262890681,2133595.6790071856,1000.6778078893561,Non-Peak
2026-07-02 00:00:00,16.140717222579333,100.17569820026944,51.10446869492168,37.80978142513334,43346.025228177816,67369.5165594381,0.0,3634.0230984880604,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,13.29468726978834,84.03498097769011,4.140717222579333,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2207409.4448591345,1073.591170540483,Non-Peak
2026-07-02 00:05:00,15.880317545776746,100.05464081889866,51.084467070528845,38.053535795376604,44837.760858285605,67958.87321763925,0.0,3662.140629179086,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,13.030931275152241,84.17432327312191,3.8803175457767463,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2226720.128980729,1073.591170540483,Non-Peak
2026-07-02 00:10:00,14.962603811196677,99.9000015258789,51.34794051237719,38.16999816894531,45590.61578372549,69281.24547009813,0.0,3707.099799565694,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,13.17794234343188,84.93739771468223,2.9626038111966775,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2270048.5829874016,1073.591170540483,Non-Peak
2026-07-02 00:15:00,14.637051802896265,99.37571110528816,51.789631788362364,38.00591872075024,46121.32836898837,70808.85619464172,0.0,3755.1031058768913,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,13.783713067612126,84.7386593023919,2.6370518028962646,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2320101.819430779,1073.591170540483,Non-Peak
2026-07-02 00:20:00,14.27492250845436,98.80000305175781,52.176724375440266,37.91901501182217,47671.19367784426,71031.34145795129,0.0,3770.69582663936,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,14.257709363618098,84.52508054330346,2.2749225084543596,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2327391.70507421,1073.591170540483,Non-Peak
2026-07-02 00:25:00,13.652402685044615,98.4663318888195,52.24142922102749,37.908811099766694,47491.572562958565,72077.3255147863,0.0,3802.3118543230385,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,14.332618121260793,84.81392920377488,1.6524026850446152,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2361664.106067211,1073.591170540483,Non-Peak
2026-07-02 00:30:00,13.3125198883144,98.0999984741211,52.30613406661472,37.898607187711214,48881.80207248387,72387.01900346029,0.0,3804.677658232761,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,14.407526878903504,84.7874785858067,1.3125198883143998,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2371811.43035901,1073.591170540483,Non-Peak
2026-07-02 00:35:00,13.305802073339173,98.0999984741211,52.69063644449273,37.88840327565574,49059.35699562809,72707.83338929291,0.0,3844.2586134105836,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,14.802233168836992,84.79419640078191,1.3058020733391729,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2382323.1386434063,1073.591170540483,Non-Peak
2026-07-02 00:40:00,13.080825965058182,98.0999984741211,52.7400016784668,37.87819936360026,48958.855803990766,72679.212170412,0.0,3894.3078499279204,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,14.861802314866537,85.01917250906291,1.0808259650581817,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2381385.3443395784,1073.591170540483,Non-Peak
2026-07-02 00:45:00,12.937347725449458,97.90934242252862,52.7400016784668,37.867995451544786,49101.50208007978,72823.97914324753,0.0,3953.3234752379644,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,14.87200622692201,84.97199469707917,0.9373477254494578,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2386128.7357050017,1073.591170540483,Non-Peak
2026-07-02 00:50:00,12.964112066773207,97.69999694824219,52.7400016784668,37.85779153948931,49648.198457435676,72986.66299627008,0.0,4042.2373168114004,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,14.882210138977484,84.73588488146898,0.9641120667732075,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2391459.1862118156,1073.591170540483,Non-Peak
2026-07-02 00:55:00,12.717724658289297,97.89062765997564,52.7400016784668,37.84758762743383,49133.59902142035,72870.97884992183,0.0,4076.3049544492587,0,1,Valid production,2026-07-02 00:00:00,32.76570113,90.978262034,2026-07-02,0,Thursday,0,14.892414051032965,85.17290300168634,0.7177246582892973,0,Normal (≥12 PSI),1,False,15,0.0,1.0,2387668.714047089,1073.591170540483,Non-Peak
2026-07-02 01:00:00,12.713132579206748,98.0999984741211,52.7400016784668,37.83738371537836,47463.07263229015,72845.88056595782,0.0,4110.145230587252,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,14.902617963088439,85.38686589491435,0.7131325792067482,0,Normal (≥12 PSI),0,False,15,0.25881904510252074,0.9659258262890683,2373613.6580365547,1061.7201742910895,Non-Peak
2026-07-02 01:05:00,13.246771720686114,98.77106499721084,52.7400016784668,38.16255615849755,48643.051506289215,73314.15299424506,0.0,4018.235267096232,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,14.577445519969245,85.52429327652473,1.2467717206861142,0,Normal (≥12 PSI),0,False,15,0.25881904510252074,0.9659258262890683,2388871.8692467017,1061.7201742910895,Non-Peak
2026-07-02 01:10:00,13.268305364170416,99.54613667692743,52.7400016784668,38.29101785890548,50136.875336708836,74733.9449823034,0.0,4088.4309311991356,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,14.44898381956132,86.27783131275702,1.2683053641704163,0,Normal (≥12 PSI),0,False,15,0.25881904510252074,0.9659258262890683,2435134.439322641,1061.7201742910895,Non-Peak
2026-07-02 01:15:00,13.004077262914354,99.59876726821332,51.860961247847264,38.25481162774981,49228.26918685512,75437.39973931763,0.0,4452.494484655441,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,13.606149620097455,86.59469000529897,1.004077262914354,0,Normal (≥12 PSI),0,False,15,0.25881904510252074,0.9659258262890683,2458055.842785503,1061.7201742910895,Non-Peak
2026-07-02 01:20:00,12.683544666930809,99.65139785949924,51.78383358856874,38.218605396594135,49027.85539720971,76052.1513094022,0.0,4584.595887386007,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,13.565228191974604,86.96785319256843,0.6835446669308087,0,Normal (≥12 PSI),0,False,15,0.25881904510252074,0.9659258262890683,2478086.937361001,1061.7201742910895,Non-Peak
2026-07-02 01:25:00,12.240056897228811,99.36160727876636,51.833832832327715,38.18239916543846,49645.40895925585,77039.67261155404,0.0,4434.144657784027,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,13.651433666889254,87.12155038153755,0.2400568972288113,0,Normal (≥12 PSI),0,False,15,0.25881904510252074,0.9659258262890683,2510264.378723211,1061.7201742910895,Non-Peak
2026-07-02 01:30:00,11.795981531800061,99.0,51.883832076086684,38.14619293428279,50250.8108262706,78002.04140557097,0.0,4355.312018516229,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,13.737639141803896,87.20401846819993,-0.20401846819993885,1,Upset (<12 PSI),0,True,16,0.25881904510252074,0.9659258262890683,2541622.2495568055,1061.7201742910895,Non-Peak
2026-07-02 01:35:00,11.496226749994996,98.85701605496735,52.29626626827999,38.282344218026154,50455.398556896325,77997.3127633439,0.0,4377.245725448272,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,14.01392205025384,87.36078930497234,-0.5037732500050041,1,Upset (<12 PSI),0,False,16,0.25881904510252074,0.9659258262890683,2541468.171252213,1061.7201742910895,Non-Peak
2026-07-02 01:40:00,11.103279318405718,98.69999694824219,52.32535092538997,38.35395225564455,50666.726349406636,78364.3185229324,0.0,4356.752997272062,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,13.971398669745419,87.59671762983646,-0.8967206815942816,1,Upset (<12 PSI),0,False,16,0.25881904510252074,0.9659258262890683,2553426.7044838704,1061.7201742910895,Non-Peak
2026-07-02 01:45:00,10.978150515136168,98.46425645408186,52.298207344544934,38.34833415373717,51558.601722599225,79535.45874382592,0.0,4326.181725846347,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,13.949873190807764,87.4861059389457,-1.0218494848638322,1,Upset (<12 PSI),0,False,16,0.25881904510252074,0.9659258262890683,2591587.1934805242,1061.7201742910895,Non-Peak
2026-07-02 01:50:00,10.965988336381361,98.23176037493558,52.27106376369989,38.34271605182978,51682.804202032494,79310.1113872841,0.0,4297.428600345365,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,13.92834771187011,87.26577203855422,-1.0340116636186387,1,Upset (<12 PSI),0,False,16,0.25881904510252074,0.9659258262890683,2584244.4644320947,1061.7201742910895,Non-Peak
2026-07-02 01:55:00,10.953826157626555,98.26799214521802,52.24392018285485,38.337097949922395,51668.87592884949,78516.47979608687,0.0,4301.768811563109,0,1,Valid production,2026-07-02 01:00:00,32.58404785,90.65128612999999,2026-07-02,1,Thursday,0,13.906822232932456,87.31416598759147,-1.0461738423734452,1,Upset (<12 PSI),0,False,16,0.25881904510252074,0.9659258262890683,2558384.734689253,1061.7201742910895,Non-Peak
2026-07-02 02:00:00,10.941663978871748,98.30422391550044,52.216776602009816,38.33147984801501,51806.64474505899,78351.1149301664,0.0,4300.021026589619,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,13.885296753994808,87.3625599366287,-1.0583360211282518,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2622051.8348656558,1119.9333672873545,Non-Peak
2026-07-02 02:05:00,10.929501800116942,98.3404556857829,52.18963302116477,38.32586174610762,51587.320936565186,77727.19136487428,0.0,4302.590370183757,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,13.863771275057147,87.41095388566596,-1.0704981998830583,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2601171.9797334317,1119.9333672873545,Non-Peak
2026-07-02 02:10:00,10.916050037528839,98.37668745606533,52.390998009000214,38.32024364420023,52058.542301928814,77717.90903178418,0.0,4316.88919941759,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.070754364799981,87.46063741853649,-1.083949962471161,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2600861.342692307,1119.9333672873545,Non-Peak
2026-07-02 02:15:00,10.852668735602329,98.41291922634777,52.48084047373599,38.314625542292845,51927.197631389674,77714.05725379713,0.0,4320.784831307501,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.166214931443143,87.56025049074543,-1.1473312643976712,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2600732.4413799588,1119.9333672873545,Non-Peak
2026-07-02 02:20:00,10.763648047755957,98.44915099663021,52.46304381550163,38.30900744038546,51747.31828324456,77668.14833486543,0.0,4322.754128618463,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.15403637511617,87.68550294887424,-1.2363519522440427,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2599196.0807904657,1119.9333672873545,Non-Peak
2026-07-02 02:25:00,10.674627359909584,98.48538276691264,52.44524715726727,38.30338933847807,51871.76916016685,77510.25299797347,0.0,4337.008113260122,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.141857818789198,87.81075540700306,-1.325372640090416,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2593912.0493100802,1119.9333672873545,Non-Peak
2026-07-02 02:30:00,10.58560667206321,98.52161453719509,52.42745049903291,38.29777123657069,52179.12163154757,77386.79291948854,0.0,4352.528584906479,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.129679262462219,87.93600786513188,-1.4143933279367893,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2589780.4077168163,1119.9333672873545,Non-Peak
2026-07-02 02:35:00,10.53259376147673,98.55784630747752,52.40965384079855,38.2921531346633,52102.017344954395,77358.83381479551,0.0,4298.214834145331,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.117500706135246,88.02525254600079,-1.4674062385232691,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2588844.7449400085,1119.9333672873545,Non-Peak
2026-07-02 02:40:00,10.636906349892012,98.59407807775996,52.391857182564195,38.286535032755914,51865.67298462597,77544.10511265353,0.0,4328.2564491976145,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.10532214980828,87.95717172786794,-1.363093650107988,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2595044.9240558967,1119.9333672873545,Non-Peak
2026-07-02 02:45:00,10.651053142162361,98.6303098480424,52.374060524329835,38.28091693084853,51367.11312119551,77943.57095226756,0.0,4318.939789565165,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.093143593481308,87.97925670588003,-1.348946857837639,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2608413.210373962,1119.9333672873545,Non-Peak
2026-07-02 02:50:00,10.428051699771043,98.66654161832483,52.356263866095475,38.27529882894114,51649.92817954199,78359.88059292361,0.0,4315.343897164173,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.080965037154336,88.23848991855378,-1.5719483002289572,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2622345.1813245653,1119.9333672873545,Non-Peak
2026-07-02 02:55:00,10.641764305435872,98.45844731997042,52.338467207861115,38.26968072703375,51906.86035063646,78364.79882730515,0.0,4309.24345916478,0,1,Valid production,2026-07-02 02:00:00,33.46540553,92.237729954,2026-07-02,2,Thursday,0,14.068786480827363,87.81668301453455,-1.3582356945641276,1,Upset (<12 PSI),1,False,16,0.49999999999999994,0.8660254037844387,2622509.772032635,1119.9333672873545,Non-Peak
2026-07-02 03:00:00,10.691531925495571,98.19999694824219,52.320670549626755,38.264062625126364,54442.54691779136,77853.81506089207,0.0,4916.465734922465,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.05660792450039,87.50846502274662,-1.3084680745044288,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2526051.5080468273,1052.7484376675202,Non-Peak
2026-07-02 03:05:00,10.642519883533293,97.96170113881429,52.302873891392395,37.686806232900544,55241.95566969985,78323.52158683438,0.0,5333.124723875167,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.61606765849185,87.319181255281,-1.3574801164667072,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2541291.64595488,1052.7484376675202,Non-Peak
2026-07-02 03:10:00,10.593507841571014,97.69999694824219,52.11451128811775,37.421332615742116,54996.865672112996,78787.84463039681,0.0,5468.33923718123,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.69317867237563,87.10648910667118,-1.4064921584289856,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2556357.1109355544,1052.7484376675202,Non-Peak
2026-07-02 03:15:00,10.544495799608736,97.69999694824219,52.029998779296875,37.43185938493671,54160.88402346385,78674.05476243669,0.0,5486.760845091458,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.598139394360167,87.15550114863345,-1.455504200391264,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2552665.0751973405,1052.7484376675202,Non-Peak
2026-07-02 03:20:00,10.495483757646458,97.69999694824219,52.27454888033246,37.4423861541313,54137.93668804286,79071.10196399962,0.0,5381.361299386671,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.832162726201162,87.20451319059573,-1.5045162423535423,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2565547.7024839977,1052.7484376675202,Non-Peak
2026-07-02 03:25:00,10.44647171568418,97.69999694824219,52.43011922824053,37.627876016877345,54365.05029546279,79656.94100629877,0.0,5488.018198718322,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.802243211363184,87.253525232558,-1.5535282843158207,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2584555.88589948,1052.7484376675202,Non-Peak
2026-07-02 03:30:00,10.397459673721903,97.69999694824219,52.476671486078416,37.72432145564173,53939.14756826149,79582.22230734858,0.0,5367.088628018168,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.752350030436688,87.30253727452029,-1.6025403262780973,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2582131.556635528,1052.7484376675202,Non-Peak
2026-07-02 03:35:00,10.348447631759624,97.88937517791993,52.52322374391631,37.73762425601531,54533.96970506049,79420.3113995404,0.0,5457.2901663065695,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.785599487901003,87.5409275461603,-1.6515523682403757,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2576878.1815437847,1052.7484376675202,Non-Peak
2026-07-02 03:40:00,10.32847043344467,98.08488528828238,52.5697760017542,37.75092705638889,55179.440947714436,79426.37998874238,0.0,5324.878582329506,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.81884894536531,87.75641485483771,-1.6715295665553302,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2577075.0835054084,1052.7484376675202,Non-Peak
2026-07-02 03:45:00,10.37191616514625,98.06764414226923,52.61632825959209,37.764229856762455,55521.174237277526,79508.38517928292,0.0,5480.238351160588,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.852098402829633,87.69572797712298,-1.6280838348537507,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2579735.830895508,1052.7484376675202,Non-Peak
2026-07-02 03:50:00,10.417588454266632,98.05040299625608,52.63778197965666,37.777532657136035,55477.80560245534,79649.29613993013,0.0,5403.663935373071,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.860249322520623,87.63281454198945,-1.5824115457333683,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2584307.839914781,1052.7484376675202,Non-Peak
2026-07-02 03:55:00,10.463260743387016,98.03316185024292,52.6031912247931,37.790835457509615,55400.695615412216,79717.36186320838,0.0,5513.914947812027,0,1,Valid production,2026-07-02 03:00:00,32.44608509,90.40295316199999,2026-07-02,3,Thursday,0,14.812355767283485,87.56990110685591,-1.536739256612984,1,Upset (<12 PSI),0,False,16,0.7071067811865476,0.7071067811865476,2586516.3061639797,1052.7484376675202,Non-Peak
2026-07-02 04:00:00,10.4817684513291,98.01592070422976,52.56652490483483,37.80413825788319,55152.470354618585,79686.42008291317,0.0,5441.584654602842,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.76238664695164,87.53415225290065,-1.5182315486709008,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2581545.246634179,1049.5203152429708,Non-Peak
2026-07-02 04:05:00,10.381782117455067,97.85733819596408,52.52985858487656,37.81744105825676,55208.17829483684,79722.24898418014,0.0,5563.584451481799,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.712417526619795,87.47555607850902,-1.6182178825449327,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2582705.9705023314,1049.5203152429708,Non-Peak
2026-07-02 04:10:00,10.276589454352562,97.68488289842892,52.493192264918285,37.83074385863034,54994.73455480805,80012.62577334317,0.0,5500.337296270528,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.662448406287943,87.40829344407636,-1.7234105456474378,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2592113.1043529515,1049.5203152429708,Non-Peak
2026-07-02 04:15:00,10.175851123344739,97.66764188123301,52.45652594496001,37.84404665900392,54795.593797374604,80580.54642932418,0.0,5503.759173134659,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.612479285956091,87.49179075788827,-1.8241488766552614,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2610511.632839834,1049.5203152429708,Non-Peak
2026-07-02 04:20:00,10.075112792336913,97.65040086403712,52.2068228524253,37.857349459377495,54844.37740116769,80576.165824405,0.0,5586.738000503817,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.349473393047802,87.57528807170021,-1.9248872076630867,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2610369.7174445293,1049.5203152429708,Non-Peak
2026-07-02 04:25:00,9.97461691306628,97.63315984684122,52.09443107625469,37.87065225975107,54449.419408755275,80591.78187745466,0.0,5445.702144891392,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.223778816503625,87.65854293377494,-2.0253830869337204,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2610875.619798777,1049.5203152429708,Non-Peak
2026-07-02 04:30:00,9.883510039347692,97.61591882964532,52.089258629166466,37.88395506012465,54508.69825701277,80959.43062899727,0.0,5565.7795069942395,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.205303569041817,87.73240879029763,-2.1164899606523075,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2622786.0793976435,1049.5203152429708,Non-Peak
2026-07-02 04:35:00,9.797224856678664,97.59323342577262,52.08408618207824,37.89725786049823,54480.00323748383,81698.85987576727,0.0,5468.267545096299,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.186828321580009,87.79600856909396,-2.202775143321336,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2646740.8518072357,1049.5203152429708,Non-Peak
2026-07-02 04:40:00,9.709410156633385,97.5461766519285,52.07891373499001,37.910560660871795,54392.588106466406,81755.16405330811,0.0,5181.78887391453,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.168353074118215,87.83676649529512,-2.2905898433666145,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2648564.898887591,1049.5203152429708,Non-Peak
2026-07-02 04:45:00,9.562382175046896,97.36155634883944,52.07374128790179,37.923863461245375,54740.05339313455,81653.95794990852,0.0,5752.266657272939,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.149877826656414,87.79917417379255,-2.4376178249531044,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2645286.195503881,1049.5203152429708,Non-Peak
2026-07-02 04:50:00,9.38494854355887,97.19999694824219,52.266351563455956,37.937166261618955,55366.00835899308,82052.67200543077,0.0,6020.176968771798,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.329185301837,87.81504840468332,-2.6150514564411296,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2658203.056039575,1049.5203152429708,Non-Peak
2026-07-02 04:55:00,9.264243005285495,97.05706863297266,52.36000061035156,37.95046906199253,55652.255894855196,81165.85123004518,0.0,5981.6338217558405,0,1,Valid production,2026-07-02 04:00:00,32.39630095,90.31334171,2026-07-02,4,Thursday,0,14.409531548359034,87.79282562768717,-2.735756994714505,1,Upset (<12 PSI),0,False,16,0.8660254037844386,0.5000000000000001,2629473.3433114714,1049.5203152429708,Non-Peak
2026-07-02 05:00:00,9.267456984294105,96.9000015258789,52.52654223486822,37.9637718623661,55619.286090181144,83494.08860411304,0.0,5985.485891006859,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.562770372502115,87.6325445415848,-2.732543015705895,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2702635.911030936,1047.764378390975,Non-Peak
2026-07-02 05:05:00,9.264587398552031,97.09061223834986,52.626914791543186,37.97707466273968,55898.55345005742,83474.05538739992,0.0,5964.957968786065,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.649840128803504,87.82602483979784,-2.735412601447969,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2701987.45205848,1047.764378390975,Non-Peak
2026-07-02 05:10:00,8.857820575908775,97.30000305175781,52.65191462306113,37.99037746311326,56671.94428851379,83991.49839090431,0.0,6023.645777849555,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.66153715994787,88.44218247584904,-3.142179424091225,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2718736.6622907575,1047.764378390975,Non-Peak
