timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-02 05:15:00,8.24366450978588,96.68042161580408,52.97385712946025,38.209423390112306,57891.56939033688,86050.48512184844,0.0,6115.800859840346,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.764433739347943,88.4367571060182,-3.75633549021412,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2785384.392356664,1047.764378390975,Non-Peak
2026-07-02 05:20:00,7.714894576619936,96.0,52.910256141233255,38.310001373291016,58561.68910201647,87508.71176037405,0.0,6089.015606833234,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.60025476794224,88.28510542338006,-4.285105423380064,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2832586.0056156307,1047.764378390975,Non-Peak
2026-07-02 05:25:00,7.559212653797371,95.8570690569103,52.810001373291016,38.551604863502675,59037.113016931544,87883.19183723867,0.0,6264.968044698817,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.25839650978834,88.29785640311293,-4.440787346202629,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2844707.621895542,1047.764378390975,Non-Peak
2026-07-02 05:30:00,7.416779191243724,95.69999694824219,53.06536176463395,38.65744031800111,59516.617934102294,88490.32709041258,0.0,6102.796822270265,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.407921446632841,88.28321775699847,-4.583220808756276,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2864360.097484093,1047.764378390975,Non-Peak
2026-07-02 05:35:00,7.283226990263087,95.84294039603672,53.17866736991049,38.64577357253887,60845.987967996654,88664.26773952538,0.0,6209.084445444739,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.53289379737162,88.55971340577364,-4.716773009736913,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2869990.415181305,1047.764378390975,Non-Peak
2026-07-02 05:40:00,7.025756412597496,96.0,53.1681421678487,38.63410682707664,61205.68881517721,88718.39436133356,0.0,6183.5546850290875,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.534035340772057,88.9742435874025,-4.974243587402504,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2871742.4500173894,1047.764378390975,Non-Peak
2026-07-02 05:45:00,6.8695947844169964,95.6224973117662,53.1576169657869,38.62244008161441,60954.3916074074,89491.66984479487,0.0,6267.579990799467,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.535176884172493,88.75290252734919,-5.1304052155830036,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2896772.750074098,1047.764378390975,Non-Peak
2026-07-02 05:50:00,6.775400933645896,95.24613113358933,53.387050131005175,38.61077333615218,60863.89712250045,90394.6891769745,0.0,6211.82272635992,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.776276794852997,88.47073019994343,-5.224599066354104,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2926002.7532552285,1047.764378390975,Non-Peak
2026-07-02 05:55:00,6.821099177808078,95.29876488656672,53.5,38.60104496633183,61362.47899803421,88619.9041513656,0.0,6238.271888070424,0,1,Valid production,2026-07-02 05:00:00,32.36918872,90.264539696,2026-07-02,5,Thursday,0,14.898955033668173,88.47766570875864,-5.178900822191922,1,Upset (<12 PSI),0,False,16,0.9659258262890683,0.25881904510252074,2868554.4018238643,1047.764378390975,Non-Peak
2026-07-02 06:00:00,7.177080651768665,95.3513986395441,53.100870799536644,38.599998474121094,62871.66473571336,86368.63458762315,0.0,6196.7627939517315,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,14.50087232541555,88.17431798777544,-4.822919348231335,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,2841173.1270278646,1082.1395973137987,Non-Peak
2026-07-02 06:05:00,6.947263900132357,96.15777330564599,52.90999984741211,37.79495651655471,64095.386641865116,86521.68460078463,0.0,6070.307686221879,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,15.115043330857397,89.21050940551363,-5.052736099867643,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,2846207.843468177,1082.1395973137987,Non-Peak
2026-07-02 06:10:00,6.61036106345184,97.0,53.32422765332007,37.40999984741211,64192.62280588873,87898.17520197632,0.0,6281.214118585651,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,15.914227805907963,90.38963893654815,-5.38963893654816,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,2891488.7272564303,1082.1395973137987,Non-Peak
2026-07-02 06:15:00,6.158123392605708,96.2852600479126,53.496002103689136,37.589448720433126,66389.64949267037,89429.49509996083,0.0,6230.510681741733,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,15.90655338325601,90.1271366553069,-5.841876607394292,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,2941862.8586041094,1082.1395973137987,Non-Peak
2026-07-02 06:20:00,5.9266138365866645,95.5,53.464423603515,37.69298043490086,67180.06677315879,91115.12607050822,0.0,6329.171963267104,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,15.771443168614141,89.57338616341333,-6.0733861634133355,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,2997313.1900638063,1082.1395973137987,Non-Peak
2026-07-02 06:25:00,5.713435930786354,95.5,53.432845103340874,37.71432910135134,68010.69653728564,92268.16531386881,0.0,6331.981220322136,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,15.718516001989535,89.78656406921364,-6.286564069213646,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,3035243.4425019305,1082.1395973137987,Peak
2026-07-02 06:30:00,5.684089463456434,95.5,53.83457621575151,37.7356777678018,69759.5773772795,92389.31897374851,0.0,6408.373671282647,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,16.098898447949708,89.81591053654357,-6.315910536543566,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,3039228.9000043534,1082.1395973137987,Peak
2026-07-02 06:35:00,5.7022276856922876,95.49755741070629,54.05757427881113,37.75702643425228,70366.5676299598,93211.64684097523,0.0,6305.650446128332,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,16.30054784455885,89.795329725014,-6.2977723143077124,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,3066280.10729883,1082.1395973137987,Peak
2026-07-02 06:40:00,5.720365907928141,95.46977906924798,54.08318389920701,37.77837510070275,70885.62691451027,93312.31864055748,0.0,6396.524915233283,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,16.304808798504254,89.74941316131984,-6.279634092071859,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,3069591.795772178,1082.1395973137987,Peak
2026-07-02 06:45:00,5.738504130163994,95.43529550895056,54.108793519602884,37.799723767153225,71939.82809909468,93391.9285930984,0.0,6389.139566662713,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,16.30906975244966,89.69679137878657,-6.261495869836006,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,3072210.6360361604,1082.1395973137987,Peak
2026-07-02 06:50:00,5.756642352399847,95.40081194865316,54.13440313999875,37.8210724336037,72885.36258066684,93397.18347623874,0.0,6342.617038690007,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,16.31333070639505,89.6441695962533,-6.243357647600153,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,3072383.500095379,1082.1395973137987,Peak
2026-07-02 06:55:00,5.774780574635701,95.36632838835574,54.16001276039462,37.84242110005417,73411.33904140619,93392.02591849043,0.0,6411.600640338718,0,1,Valid production,2026-07-02 06:00:00,32.89589028,91.212602504,2026-07-02,6,Thursday,0,16.317591660340454,89.59154781372004,-6.225219425364299,1,Upset (<12 PSI),1,False,16,1.0,6.123233995736766e-17,3072213.8376415777,1082.1395973137987,Peak
2026-07-02 07:00:00,5.792918796871555,95.33184482805832,54.1856223807905,37.863769766504646,73333.78506369641,93373.77710235422,0.0,6349.4291563260385,0,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,16.321852614285852,89.53892603118676,-6.207081203128445,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3264609.6287456984,1222.3980837953561,Peak
2026-07-02 07:05:00,5.909341841222514,95.16010935732452,54.211232001186374,37.88511843295512,74907.84521583977,93641.98042917394,206.39317965830466,6404.444124444578,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,16.326113568231257,89.250767516102,-6.090658158777486,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3273986.7707053465,1222.3980837953561,Peak
2026-07-02 07:10:00,6.617652790344315,95.0,54.231479661415165,37.90646709940559,74768.55162973814,93748.36447841977,435.5650844951584,6310.3868409604565,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,16.325012562009576,88.38234720965569,-5.382347209655685,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3277706.256007223,1222.3980837953561,Peak
2026-07-02 07:15:00,7.601321393872862,94.76535647701756,54.19617126125567,37.92781576585607,74320.54635569405,94384.16595814587,1078.7767402475326,6496.377209744376,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,16.268355495399604,87.1640350831447,-4.398678606127138,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3299935.6623469633,1222.3980837953561,Peak
2026-07-02 07:20:00,8.386149543754222,94.5453444780295,54.14617116454983,37.94916443230653,77079.04000667711,94297.74735259305,2197.921203889938,6312.140978189966,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,16.197006732243295,86.15919493427529,-3.6138504562457783,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3296914.2250596914,1222.3980837953561,Peak
2026-07-02 07:25:00,9.16196266035233,94.59706920154672,54.096171067844,37.97051309875701,78424.51168771781,93666.94006614422,2033.4972553475,6488.920905026642,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,16.125657969086987,85.43510654119439,-2.83803733964767,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3274859.429750657,1222.3980837953561,Peak
2026-07-02 07:30:00,9.468605705689889,94.64879392506394,54.04617097113815,37.99186176520748,79205.35874055453,93561.15888564283,2165.0288608758074,6433.702794644686,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,16.05430920593067,85.18018821937406,-2.531394294310111,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3271161.022434153,1222.3980837953561,Peak
2026-07-02 07:35:00,9.54661297068013,94.70051864858115,53.99617087443232,38.01321043165795,79334.59327037638,93088.37543460801,2258.969079926765,6492.682083985371,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,15.98296044277437,85.15390567790102,-2.4533870293198703,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3254631.184459751,1222.3980837953561,Peak
2026-07-02 07:40:00,9.624557671335765,94.75224337209838,53.94617077772648,38.03455909810843,79673.19168874754,92421.63899679786,2275.28312062492,6435.801390096936,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,15.911611679618048,85.12768570076261,-2.375442328664235,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3231320.2050578506,1222.3980837953561,Peak
2026-07-02 07:45:00,9.702502371991399,94.81199384615934,53.89617068102065,37.873268028769175,79768.52053040886,92332.92540589643,2254.862472234113,6519.494007719789,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,16.022902652251474,85.10949147416794,-2.2974976280086015,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3228218.528633859,1222.3980837953561,Peak
2026-07-02 07:50:00,9.780447072647032,94.9076634841353,53.84315529618763,37.7883444920127,79557.92267484721,92182.97500859154,2275.429159756446,6389.778211295145,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,16.054810804174934,85.12721641148826,-2.219552927352968,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3222975.8413819643,1222.3980837953561,Peak
2026-07-02 07:55:00,9.829527566946835,95.13401507695055,53.78340554424998,37.78680600384223,79193.06823545085,92106.16820992032,2286.537765280125,6385.595975400362,1,1,Valid production,2026-07-02 07:00:00,34.96281001,94.933058018,2026-07-02,7,Thursday,0,15.99659954040775,85.30448751000371,-2.170472433053165,1,Upset (<12 PSI),1,False,16,0.9659258262890683,-0.25881904510252063,3220290.4598725457,1222.3980837953561,Peak
2026-07-02 08:00:00,9.75248662893502,95.30000305175781,53.723406275131964,37.78526751567176,79227.17069567548,92153.03920178776,2294.7410443987055,6464.499143471695,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.938138759460202,85.5475164228228,-2.2475133710649793,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3377883.836137324,1343.6003088988912,Peak
2026-07-02 08:05:00,9.703235138198306,95.10934966537732,53.66340700601394,37.783729027501295,79723.95623751929,92953.77192563882,2309.077068333128,6411.016401136322,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.879677978512646,85.40611452717901,-2.2967648618016945,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3407234.8173788656,1343.6003088988912,Peak
2026-07-02 08:10:00,10.075351425466543,94.9000015258789,53.632049367507555,37.78219053933083,79611.4239802441,91895.57219941178,2307.1694982777126,6370.8230766324095,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.849858828176728,84.82465010041236,-1.9246485745334567,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3368446.3435359113,1343.6003088988912,Peak
2026-07-02 08:15:00,10.364355623153587,95.42419658171343,53.66467682937602,37.78065205116036,79857.5263802362,90698.94298831795,2320.072177973827,6466.140709438205,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.884024778215661,85.05984095855985,-1.6356443768464128,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3324583.715618099,1343.6003088988912,Peak
2026-07-02 08:20:00,10.768060322269077,96.0,53.33952496394567,37.77911356298989,79664.96121620615,89701.49317678026,2333.879771988333,6358.135187571019,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.560411400955779,85.23193967773092,-1.2319396777309226,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3288022.03924871,1343.6003088988912,Peak
2026-07-02 08:25:00,10.810164612024828,96.28588626635998,53.184163725235095,37.777575074819424,78769.8485531543,89230.99962071472,2343.0090675788624,6458.338315314393,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.40658865041567,85.47572165433516,-1.1898353879751724,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3270776.0255327593,1343.6003088988912,Peak
2026-07-02 08:30:00,10.830477560222338,96.5999984741211,53.19732250390929,37.77603658664896,80390.71067809907,89095.71052565286,2361.3436501247265,6465.894956178391,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.421285917260334,85.76952091389876,-1.169522439777662,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3265816.982929569,1343.6003088988912,Peak
2026-07-02 08:35:00,10.850790508419848,96.79246854520306,53.210481282583494,37.77449809847849,79989.08542199418,89822.45507115743,2383.470290227839,6401.890677017691,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.435983184105005,85.94167803678322,-1.1492094915801516,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3292455.9161055596,1343.6003088988912,Peak
2026-07-02 08:40:00,10.871103456617359,97.02306287244141,52.92875238622654,37.77295961030802,79652.87102390514,89711.6444848637,2389.1376327364737,6416.193791754005,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.15579277591852,86.15195941582405,-1.1288965433826412,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3288394.137008998,1343.6003088988912,Peak
2026-07-02 08:45:00,10.847841882524799,97.04937883733163,52.790000915527344,37.77142112213755,79338.41867623798,89991.07251865382,2390.421018937255,6381.75017442659,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.01857979338979,86.20153695480683,-1.1521581174752011,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3298636.6145971376,1343.6003088988912,Peak
2026-07-02 08:50:00,10.906784209876973,97.07569480222182,52.96588847481617,37.769882633967086,79331.75615832342,90384.91531080936,2396.1016060615343,6497.388732286939,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.196005840849082,86.16891059234484,-1.0932157901230273,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3313072.9827638813,1343.6003088988912,Peak
2026-07-02 08:55:00,11.319161599889645,96.9546928827077,53.04999923706055,37.76834414579662,80141.24959835358,90836.92638471871,2410.840194323307,6384.222585297308,1,1,Valid production,2026-07-02 08:00:00,36.65515392,97.97927705599999,2026-07-02,8,Thursday,0,15.281655091263929,85.63553128281806,-0.6808384001103551,1,Upset (<12 PSI),1,False,16,0.8660254037844387,-0.4999999999999998,3329641.518251573,1343.6003088988912,Peak
2026-07-02 09:00:00,11.328707966271606,96.80000305175781,53.2276037612589,37.76680565762615,81041.6809923433,90756.18459922247,2410.833527896252,6382.989627469307,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.460798103632747,85.4712950854862,-0.6712920337283936,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3593242.521697303,1567.5471081286096,Peak
2026-07-02 09:05:00,11.222792305894592,96.94538617136813,53.32098752169485,37.76526716945568,81558.24760518635,90634.10869176354,2415.6564296071333,6468.372111574069,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.55572035223917,85.72259386547354,-0.7772076941054085,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3588409.2605427788,1567.5471081286096,Peak
2026-07-02 09:10:00,11.230521712151017,97.1302208857712,53.33119137470151,37.763728681285215,81781.1764458075,90695.52016304113,2412.5636052260875,6361.919609685652,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.567462693416296,85.89969917362018,-0.7694782878489832,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3590840.679524186,1567.5471081286096,Peak
2026-07-02 09:15:00,11.201612923581736,97.16470574157213,53.34139522770817,37.76219019311475,81854.24598775429,90740.85029723297,2414.085020001268,6380.010490181447,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.579205034593421,85.9630928179904,-0.7983870764182637,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3592635.4020151286,1567.5471081286096,Peak
2026-07-02 09:20:00,11.144125561304648,97.19919059737309,53.35159908071483,37.76065170494428,82136.3064810778,90614.35286756195,2429.277347170632,6451.997553363046,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.590947375770547,86.05506503606844,-0.8558744386953521,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3587627.0828004484,1567.5471081286096,Peak
2026-07-02 09:25:00,11.029939736704023,97.23367545317404,53.361802933721485,37.75911321677381,81917.40062085651,90378.86381737242,2450.129512788235,6383.951274107935,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.602689716947673,86.20373571647002,-0.9700602632959772,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3578303.5389309945,1567.5471081286096,Peak
2026-07-02 09:30:00,10.754604531949731,97.26816030897498,53.37200678672814,37.757574728603345,82099.62777025772,90521.22631179696,2463.675443930914,6444.084428877159,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.614432058124798,86.51355577702526,-1.245395468050269,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3583939.9919255767,1567.5471081286096,Peak
2026-07-02 09:35:00,10.639545295283945,97.15394134199792,53.3822106397348,37.75603624043288,82714.510794114,90849.04919826337,2486.191353361698,6498.890714372531,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.626174399301924,86.51439604671398,-1.3604547047160551,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3596919.2411132595,1567.5471081286096,Peak
2026-07-02 09:40:00,10.531127231740449,97.0,53.39241449274146,37.75449775226241,82936.79335272798,90939.9109645008,2515.8712709143933,6494.755557407665,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.63791674047905,86.46887276825956,-1.4688727682595513,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3600516.663850703,1567.5471081286096,Peak
2026-07-02 09:45:00,10.4008697793974,96.85702604957585,53.40261834574812,37.75295926409194,82781.06430283318,91704.28223858864,2535.559645034577,6428.168385809806,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.649659081656175,86.45615627017845,-1.5991302206026,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3630779.850613624,1567.5471081286096,Peak
2026-07-02 09:50:00,10.17518798329716,96.69999694824219,53.58565227339373,37.751420775921474,82913.94757980689,92339.72211765058,2560.2602203087554,6510.055408039764,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.834231497472253,86.52480896494502,-1.8248120167028397,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3655938.351970975,1567.5471081286096,Peak
2026-07-02 09:55:00,9.93835201967521,96.46174279530842,53.66999816894531,37.74988228775101,83683.17218914075,92590.80510362492,2569.558294002876,6566.055417875934,1,1,Valid production,2026-07-02 09:00:00,39.59226071,103.266069278,2026-07-02,9,Thursday,0,15.920115881194306,86.52339077563322,-2.061647980324789,1,Upset (<12 PSI),1,False,16,0.7071067811865476,-0.7071067811865475,3665879.295011516,1567.5471081286096,Peak
2026-07-02 10:00:00,9.701516056053265,96.19999694824219,53.66999816894531,37.74834379958054,84137.65792624535,92670.69033285178,2567.7894871546328,6484.566974940495,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,15.921654369364774,86.49848089218892,-2.298483943946735,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3746914.938364548,1634.7933839423729,Peak
2026-07-02 10:05:00,9.482083346287538,96.00936987248716,53.66999816894531,37.74680531141007,84656.46808244387,93491.08029020985,2610.656913526835,6534.893880042434,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,15.923192857535241,86.52728652619962,-2.5179166537124615,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3780085.4195109424,1634.7933839423729,Peak
2026-07-02 10:10:00,9.437254774910752,95.80000305175781,53.86401066154712,37.745266823239604,85288.43930575128,93608.65699969203,2645.1767349187535,6540.064057804173,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.118743838307516,86.36274827684706,-2.562745225089248,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3784839.349017458,1634.7933839423729,Peak
2026-07-02 10:15:00,9.437542955840408,95.65339720550837,53.97966007579562,37.743728335069136,85521.94208804517,93557.99522481891,2672.1821261990744,6535.2012514944945,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.235931740726485,86.21585424966796,-2.5624570441595917,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3782790.9628406167,1634.7933839423729,Peak
2026-07-02 10:20:00,9.437831136770065,95.45466439559269,54.007211264743916,37.74218984689867,85481.97796823776,93492.31781659955,2683.244163047545,6483.5282269991785,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.265021417845247,86.01683325882263,-2.5621688632299353,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3780135.4558935305,1634.7933839423729,Peak
2026-07-02 10:25:00,9.438119317699723,95.40293878028979,54.034762453692224,37.7406513587282,85631.22933713284,93450.25429084364,2685.400178635278,6555.824364243404,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.294111094964023,85.96481946259007,-2.561880682300277,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3778434.719096934,1634.7933839423729,Peak
2026-07-02 10:30:00,9.413043707306436,95.35121316498686,54.062313642640525,37.73911287055773,85591.72816409133,93388.21371223772,2638.0909049160914,6497.359995696755,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.323200772082792,85.93816945768043,-2.5869562926935643,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3775926.2585477745,1634.7933839423729,Peak
2026-07-02 10:35:00,9.332579180445407,95.29948754968396,54.08986483158883,37.73757438238726,85642.00382335598,93200.79795056445,2596.745639017216,6521.476811749981,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.35229044920157,85.96690836923855,-2.667420819554593,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3768348.5560986367,1634.7933839423729,Peak
2026-07-02 10:40:00,9.250171445335063,95.24776193438105,54.117416020537135,37.73603589421679,85980.20249873603,93289.38824297315,2605.133567248339,6551.744142944789,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.381380126320344,85.99759048904599,-2.749828554664937,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3771930.4900286417,1634.7933839423729,Peak
2026-07-02 10:45:00,9.167763710224715,95.18801262213108,54.14496720948543,37.73449740604632,86213.85892928923,93911.49810919925,2640.957957703248,6526.188843655231,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.410469803439106,86.02024891190636,-2.8322362897752846,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3797083.9958749255,1634.7933839423729,Peak
2026-07-02 10:50:00,9.085355975114371,95.09234189897423,54.17251839843374,37.732958917875855,87123.596648789,94096.42567907668,2650.200025472338,6600.22942616118,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.439559480557882,86.00698592385986,-2.9146440248856287,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3804561.094314577,1634.7933839423729,Peak
2026-07-02 10:55:00,9.002948240004024,94.992343708808,54.200069587382046,37.73142042970539,86828.9867621936,94042.46066478708,2670.221349375295,6517.938518544337,1,1,Valid production,2026-07-02 10:00:00,40.43257825,104.77864085,2026-07-02,10,Thursday,0,16.46864915767666,85.98939546880396,-2.9970517599959763,1,Upset (<12 PSI),1,False,16,0.49999999999999994,-0.8660254037844387,3802379.1496515507,1634.7933839423729,Peak
2026-07-02 11:00:00,8.920540504893678,94.89234551864178,54.23665104545412,37.72988194153492,86533.18332931242,94116.07639039509,2688.8886057161985,6501.95236293122,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,16.506769103919197,85.9718050137481,-3.079459495106322,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3855585.8889632793,1678.2364026468629,Peak
2026-07-02 11:05:00,8.838132769783332,94.79234732847554,54.293403516672285,37.72834345336445,86572.37974017505,94603.24740088245,2687.139454754228,6583.633424088838,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,16.565060063307833,85.95421455869221,-3.161867230216668,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3875543.4748039357,1678.2364026468629,Peak
2026-07-02 11:10:00,8.755725034672984,94.69234913830931,54.35090359379301,37.726804965193985,87227.282979435,94665.9087773071,2711.6492522331423,6519.61208291458,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,16.62409862859902,85.93662410363632,-3.2442749653270155,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3878110.47852946,1678.2364026468629,Peak
2026-07-02 11:15:00,8.67331729956264,94.27419504923259,54.40840367091373,37.72526647702352,87669.53826713601,94949.90274397827,2699.4935471930457,6488.173133286523,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,16.68313719389021,85.60087774966995,-3.3266827004373596,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3889744.655945719,1678.2364026468629,Peak
2026-07-02 11:20:00,8.590909564452293,93.88488908053462,54.62411091710875,37.72372798885305,87468.31434335758,95007.04464994691,2718.2919888161855,6508.517819170471,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,16.900382928255702,85.29397951608233,-3.409090435547707,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3892085.5474785035,1678.2364026468629,Peak
2026-07-02 11:25:00,8.509695692823106,93.86764779587445,54.67386315503029,37.72218950068258,88067.7148047374,95091.85051369961,2720.2128870250854,6530.54662299346,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,16.951673654347708,85.35795210305135,-3.4903043071768938,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3895559.7285549645,1678.2364026468629,Peak
2026-07-02 11:30:00,8.474714489942073,93.85040651121427,54.63100462329872,37.720651012512114,88293.64164700873,94926.13271302544,2712.5685931930198,6490.561937373112,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,16.910353610786608,85.3756920212722,-3.525285510057927,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3888770.8861134346,1678.2364026468629,Peak
2026-07-02 11:35:00,8.463475912823103,93.8331652265541,54.9684134219766,37.71911252434165,88496.21156158362,95170.98521134607,2702.0434712890665,6484.044763429784,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,17.249300897634953,85.369689313731,-3.536524087176897,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3898801.583031637,1678.2364026468629,Peak
2026-07-02 11:40:00,8.452237335704131,93.81592394189393,55.119098973409166,37.71757403617118,89482.12122443866,95122.02113337317,2708.3564065436917,6569.209671075348,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,17.401524937237987,85.3636866061898,-3.5477626642958686,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3896795.7067208216,1678.2364026468629,Peak
2026-07-02 11:45:00,8.440998758585161,93.6561276088933,55.09039504508322,37.71603554800071,89535.70261953026,94726.71385456083,2700.2494697611105,6530.793430755539,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,17.37435949708251,85.21512885030813,-3.5590012414148386,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3880601.436576461,1678.2364026468629,Peak
2026-07-02 11:50:00,8.42976018146619,93.46977342588994,55.061691116757274,37.714497059830244,89799.53093953246,94694.22120048784,2697.094236383452,6462.038076473018,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,17.34719405692703,85.04001324442375,-3.5702398185338104,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3879270.333290566,1678.2364026468629,Peak
2026-07-02 11:55:00,8.41852160434722,93.43529103498176,55.03298718843133,37.712958571659776,89542.50574836225,94595.3741123607,2709.4688721155094,6538.021866806574,1,1,Valid production,2026-07-02 11:00:00,40.96628373,105.739310714,2026-07-02,11,Thursday,0,17.320028616771552,85.01676943063454,-3.5814783956527805,1,Upset (<12 PSI),1,False,16,0.258819045102521,-0.9659258262890682,3875220.9354324657,1678.2364026468629,Peak
2026-07-02 12:00:00,8.40728302722825,93.40080864407358,55.00428326010538,37.71142008348931,89562.40153991221,94591.7357956447,2710.832278582487,6557.037607040396,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.292863176616073,84.99352561684533,-3.5927169727717505,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,4004889.021556775,1792.5636353118919,Peak
2026-07-02 12:05:00,8.414361281919895,93.36632625316537,54.975579331779436,37.709707106998444,89931.38379918423,94138.56542391295,2714.2544666616095,6425.161912186684,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.265872224780992,84.95196497124547,-3.585638718080105,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3985702.3872131137,1792.5636353118919,Peak
2026-07-02 12:10:00,8.605164421306517,93.33184386225719,54.946875403453475,37.70721237711329,91400.1030340017,93396.8123673169,2715.8908842044657,6539.851210320021,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.23966302634019,84.72667944095068,-3.394835578693483,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3954297.543564981,1792.5636353118919,Peak
2026-07-02 12:15:00,8.84343261546795,93.58632950005028,54.918171475127544,37.70462338253946,91040.2964883428,93422.94269472905,2742.37382695957,6545.674754842156,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.213548092588084,84.74289688458234,-3.1565673845320497,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3955403.8670773082,1792.5636353118919,Peak
2026-07-02 12:20:00,8.964960237773665,93.8662864503332,54.88946754680158,37.702034387965625,90817.28537023792,94074.00090976711,2774.250106510973,6428.3033165002735,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.187433158835958,84.90132621255954,-3.0350397622263348,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3982968.8110533166,1792.5636353118919,Peak
2026-07-02 12:25:00,8.831503136850628,93.82782555616447,54.86076361847565,37.6994453933918,91563.82236510822,94070.86037509318,2769.830591569794,6501.586946334885,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.161318225083853,84.99632241931384,-3.1684968631493717,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3982835.8449677313,1792.5636353118919,Peak
2026-07-02 12:30:00,8.712313266888911,93.78936466199573,55.03055864500395,37.69685639881797,91867.3096812574,94080.75347294769,2786.9186377473775,6494.964632974374,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.33370224618598,85.07705139510682,-3.287686733111089,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3983254.7056499403,1792.5636353118919,Peak
2026-07-02 12:35:00,8.694573664652689,93.75090376782698,55.12273574246702,37.694267404244144,91499.55471486054,94003.85544018346,2818.554968604553,6472.946994361786,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.428468338222878,85.05633010317429,-3.3054263353473115,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3979998.9446195886,1792.5636353118919,Peak
2026-07-02 12:40:00,8.68869350623533,93.71244287365825,55.12527836462709,37.69167840967032,91829.79132042102,94015.31666233105,2846.067269809978,6451.191231179419,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.433599954956776,85.02374936742292,-3.31130649376467,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3980484.197610946,1792.5636353118919,Peak
2026-07-02 12:45:00,8.682813347817971,93.6739819794895,55.12782098678718,37.68908941509649,92461.92427470208,93889.06498417791,2867.9162361363165,6470.261404341453,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.43873157169069,84.99116863167153,-3.317186652182029,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3975138.8684916985,1792.5636353118919,Peak
2026-07-02 12:50:00,8.676933189400613,93.63552108532076,55.13036360894725,37.68650042052266,92446.30428547361,93937.51919833056,2871.0246012337175,6540.575681036375,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.443863188424586,84.95858789592015,-3.3230668105993875,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3977190.3558513056,1792.5636353118919,Peak
2026-07-02 12:55:00,8.678340296117149,93.58683697807908,55.132906231107334,37.68391142594883,92546.99199953733,94153.9643161821,2880.9554330741707,6477.160309222424,1,1,Valid production,2026-07-02 12:00:00,42.33867777,108.20961998599999,2026-07-02,12,Thursday,0,17.448994805158506,84.90849668196194,-3.321659703882851,1,Upset (<12 PSI),1,False,16,1.2246467991473532e-16,-1.0,3986354.355950912,1792.5636353118919,Peak
2026-07-02 13:00:00,8.75282952720406,93.49235524887153,55.13544885326742,37.681322431375,92667.72396762129,93764.69389031627,2889.8483722955802,6444.679423140166,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.45412642189242,84.73952572166748,-3.24717047279594,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3919711.4396555163,1747.5496062501345,Peak
2026-07-02 13:05:00,8.846197175634712,93.5518995283256,55.137991475427505,37.678733436801174,92798.90943916231,93506.55006162578,2894.969882066526,6494.1941615087135,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.45925803862633,84.70570235269089,-3.153802824365288,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3908920.0716425385,1747.5496062501345,Peak
2026-07-02 13:10:00,8.939564824065364,93.69999694824219,55.140534097587576,37.67614444222735,92432.59720652593,93484.54587831505,2888.307661938621,6505.71352077482,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.46438965536023,84.76043212417682,-3.0604351759346358,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3908000.2152929385,1747.5496062501345,Peak
2026-07-02 13:15:00,9.032932472496014,93.55704714129621,55.14307671974766,37.67355544765352,92218.90366859005,93840.24110172625,2876.3402722791657,6412.352255847525,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.46952127209414,84.5241146688002,-2.9670675275039855,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3922869.5928634196,1747.5496062501345,Peak
2026-07-02 13:20:00,9.126300120926665,93.4000015258789,55.14561934190773,37.670966453079686,92728.96805499391,93716.86778894016,2869.742316904275,6458.676193530061,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.474652888828047,84.27370140495225,-2.8736998790733352,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3917712.1315055066,1747.5496062501345,Peak
2026-07-02 13:25:00,9.219667769357315,93.58871376159709,55.14816196406782,37.66837745850586,92662.3091555203,92822.32596719405,2855.6778292153917,6498.039013657585,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.47978450556196,84.36904599223978,-2.780332230642685,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3880316.9706355724,1747.5496062501345,Peak
2026-07-02 13:30:00,9.313035417787967,93.77693734653485,55.14275962965609,37.66578846393203,91996.76230854198,92684.83081783628,2852.04247267788,6468.099431622558,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.47697116572406,84.46390192874688,-2.686964582212033,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3874569.164212131,1747.5496062501345,Peak
2026-07-02 13:35:00,9.375023727440423,93.75061905047627,55.11960754273685,37.663199469358204,91451.04787793529,92860.74895903424,2851.7151073762643,6415.84674634913,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.456408073378647,84.37559532303585,-2.624976272559577,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3881923.1939848214,1747.5496062501345,Peak
2026-07-02 13:40:00,9.403474447040345,93.72430075441768,55.09579732258926,37.66061047478438,91525.88286364498,92851.08493503541,2828.6368228643582,6464.050715593231,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.435186847804886,84.32082630737733,-2.5965255529596547,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3881519.201993277,1747.5496062501345,Peak
2026-07-02 13:45:00,9.317678049163954,93.46035467808636,55.071987102441696,37.65802148021055,90320.18155962961,93583.00960925824,2806.97854904619,6491.191996507918,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.413965622231146,84.1426766289224,-2.6823219508360463,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3912116.36388316,1747.5496062501345,Peak
2026-07-02 13:50:00,9.129748823098627,93.15386360534836,55.052560229697264,37.655432485636716,88857.56992220048,94350.41428625106,2801.8497045737845,6487.169965156618,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.397127744060548,84.02411478224974,-2.870251176901373,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3944196.721280504,1747.5496062501345,Peak
2026-07-02 13:55:00,9.167667550221202,93.10123241386177,55.05275963413066,37.65284349106289,88979.04126916273,94552.95189420969,2798.0962721184715,6416.824320112728,1,1,Valid production,2026-07-02 13:00:00,41.80370326,107.24666586800001,2026-07-02,13,Thursday,0,17.39991614306777,83.93356486364057,-2.8323324497787983,1,Upset (<12 PSI),1,False,16,-0.2588190451025208,-0.9659258262890683,3952663.543342597,1747.5496062501345,Peak
2026-07-02 14:00:00,9.300893267233482,93.04860122237517,55.05532378003308,37.65025449648906,90057.04071114387,93424.62986291107,2793.179226738585,6461.575149372914,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.405069283544016,83.74770795514169,-2.699106732766518,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3966082.386350815,1802.1904794451057,Peak
2026-07-02 14:05:00,9.434118984245762,93.24297735188797,55.05788792593549,37.647665501915235,90766.1385525018,93302.43305881685,2786.523108746064,6497.411408199905,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.410222424020255,83.80885836764222,-2.565881015754238,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3960894.8614647374,1802.1904794451057,Peak
2026-07-02 14:10:00,9.567344701258042,93.5,55.06045207183791,37.64507650734141,90214.52768621867,93396.52755565179,2781.034443161322,6445.908745087738,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.4153755644965,83.93265529874196,-2.432655298741958,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3964889.3811871833,1802.1904794451057,Peak
2026-07-02 14:15:00,9.700570418270322,93.5,55.06301621774032,37.64248751276757,89940.91681735349,93015.68159990301,2757.6927106895428,6481.708111694892,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.420528704972746,83.79942958172968,-2.2994295817296777,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3948721.6271460424,1802.1904794451057,Peak
2026-07-02 14:20:00,9.833796135282602,93.5,55.065580363642745,37.639898518193746,89990.8646287867,92916.19899648664,2687.4719624824725,6475.7055366436525,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.425681845449,83.6662038647174,-2.1662038647173976,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3944498.3703695694,1802.1904794451057,Peak
2026-07-02 14:25:00,9.967021852294883,93.64295795142107,55.06814450954515,37.63730952361992,90827.66088638097,92465.5474760065,2666.4994969266413,6476.303952500759,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.43083498592523,83.67593609912619,-2.0329781477051174,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3925367.2155511756,1802.1904794451057,Peak
2026-07-02 14:30:00,10.086206059512936,93.80000305175781,54.884842028612255,37.63472052904609,91060.55327518084,91900.5877400656,2673.048671420981,6472.7279514316215,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.250121499566163,83.71379699224488,-1.9137939404870643,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3901383.4239000822,1802.1904794451057,Peak
2026-07-02 14:35:00,10.190385139679519,94.08965325913283,54.75050627843627,37.632131534472265,89844.58606305915,91875.36370721529,2661.747113531148,6552.528097877352,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.118374743964004,83.89926811945331,-1.8096148603204814,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3900312.607857812,1802.1904794451057,Peak
2026-07-02 14:40:00,10.294560121830695,94.44613447733653,54.69524647817581,37.62954253989844,89463.25788996003,91875.61757819669,2634.5256156209452,6576.188805052753,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.065703938277373,84.15157435550583,-1.7054398781693045,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3900323.3852430605,1802.1904794451057,Peak
