timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-02 14:45:00,10.39873510398187,94.49876562232822,54.63998667791532,37.62695354532461,90010.39238424035,91799.01045829813,2594.0607379336925,6510.131727495779,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,17.013033132590706,84.10003051834636,-1.6012648960181295,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3897071.2433898407,1802.1904794451057,Peak
2026-07-02 14:50:00,10.537334688523732,94.55139676731991,54.4252922635225,37.62436455075078,90022.47996726482,90947.89812838432,2584.958319734981,6532.222751856563,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,16.800927712771724,84.01406207879619,-1.4626653114762682,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3860939.640562723,1802.1904794451057,Peak
2026-07-02 14:55:00,10.751132149975668,94.88121530023366,54.27091392277842,37.62177555617695,89720.19922802979,90851.41753897701,2580.130958558893,6597.863361959184,1,1,Valid production,2026-07-02 14:00:00,42.45221407,108.41398532599999,2026-07-02,14,Thursday,0,16.64913836660147,84.130083150258,-1.2488678500243324,1,Upset (<12 PSI),1,False,16,-0.4999999999999997,-0.8660254037844388,3856843.8259276045,1802.1904794451057,Peak
2026-07-02 15:00:00,10.935466129965588,95.19999694824219,54.1881552387674,37.61918656160312,89086.46095613323,90758.47279758225,2601.360448377379,6503.7448175732725,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.56896867716428,84.2645308182766,-1.0645338700344116,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3864604.971407937,1813.1588651080658,Peak
2026-07-02 15:05:00,10.979531216208798,95.39061632773839,54.10539655475638,37.616597567029295,88803.91261716973,89721.75741830563,2657.331128320475,6486.65295287292,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.488798987727087,84.41108511152959,-1.0204687837912019,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3820460.3831927613,1813.1588651080658,Peak
2026-07-02 15:10:00,11.007200747727932,95.5999984741211,54.02263787074537,37.61400857245546,88628.05087109136,89545.20163974207,2691.2741311818904,6523.97743732616,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.40862929828991,84.59279772639316,-0.9927992522720679,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3812942.425711378,1813.1588651080658,Peak
2026-07-02 15:15:00,11.034870279247064,95.5999984741211,53.939879186734345,37.611419577881634,88363.52828450216,89579.76693638113,2695.0206784699067,6535.198304002643,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.32845960885271,84.56512819487403,-0.9651297207529357,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3814414.2576308884,1813.1588651080658,Peak
2026-07-02 15:20:00,11.062539810766197,95.5999984741211,53.897140238646244,37.60883058330781,88125.51523685115,89516.05108129044,2699.434514999584,6475.223650442674,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.288309655338438,84.5374586633549,-0.9374601892338035,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3811701.159858847,1813.1588651080658,Peak
2026-07-02 15:25:00,11.088860580205314,95.74583363511225,53.94382014254007,37.60624158873398,89448.61067405026,89047.42894013075,2713.3832606866395,6558.7901473167085,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.33757855380609,84.65697305490693,-0.9111394197946865,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3791746.6652467935,1813.1588651080658,Peak
2026-07-02 15:30:00,11.109287536869061,95.93577792711811,53.814921122566886,37.60365259416015,89610.49121049151,88426.58490625044,2719.9646112426212,6558.911971525511,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.211268528406734,84.82649039024905,-0.8907124631309387,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3765310.379290837,1813.1588651080658,Peak
2026-07-02 15:35:00,11.129025480771933,95.97659433986719,53.730340656014874,37.601063599586325,88898.02841612857,87236.69989249595,2686.76217672811,6532.5189133929825,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.12927705642855,84.84756885909526,-0.8709745192280671,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3714643.643747421,1813.1588651080658,Peak
2026-07-02 15:40:00,11.148763424674808,96.01741075261627,53.721365847101865,37.5984746050125,89093.39967360329,88613.40180814308,2706.4816073007473,6489.958469314332,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.122891242089366,84.86864732794146,-0.851236575325192,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3773265.2677496537,1813.1588651080658,Peak
2026-07-02 15:45:00,11.16850136857768,96.05822716536537,53.712391038188855,37.595885610438664,89192.15071345793,88614.99175351727,2702.2126400682887,6558.470155752701,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.11650542775019,84.88972579678769,-0.8314986314223205,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3773332.969536693,1813.1588651080658,Peak
2026-07-02 15:50:00,11.188239312480555,96.09904357811445,53.703416229275845,37.59329661586484,89495.29573422206,89105.25946562475,2632.363250038974,6514.560672376223,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.11011961341101,84.91080426563389,-0.8117606875194454,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3794209.158603438,1813.1588651080658,Peak
2026-07-02 15:55:00,11.207977256383426,96.13985999086353,53.694441420362836,37.59070762129101,89226.70746598732,89054.96165105005,2578.6527615257355,6456.419868523295,1,1,Valid production,2026-07-02 15:00:00,42.58120319,108.646165742,2026-07-02,15,Thursday,0,16.103733799071826,84.9318827344801,-0.7920227436165739,1,Upset (<12 PSI),1,False,16,-0.7071067811865471,-0.7071067811865479,3792067.41714102,1813.1588651080658,Peak
2026-07-02 16:00:00,11.227715200286301,96.18067640361261,53.68546661144982,37.58811862671718,89038.47283491796,88588.85786873645,2595.7668395593796,6554.178109629056,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,16.097347984732636,84.95296120332631,-0.7722847997136988,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3718528.3853051118,1761.9111212841326,Peak
2026-07-02 16:05:00,11.247453144189173,96.2214928163617,53.67649180253681,37.585529632143356,89000.0869881681,88354.8165590344,2658.8858846709845,6518.146931549796,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,16.090962170393453,84.97403967217252,-0.7525468558108273,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3708704.4720681836,1761.9111212841326,Peak
2026-07-02 16:10:00,11.267191088092048,96.26230922911078,53.50930004368973,37.58294063756952,88806.88371594039,88296.67183007245,2689.9240082867555,6443.528823586102,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,15.926359406120206,84.99511814101874,-0.7328089119079522,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3706263.8398001697,1761.9111212841326,Peak
2026-07-02 16:15:00,11.282389941873289,96.53095443221744,53.439280443158616,37.580351642995694,88273.81475843539,87813.60918405096,2700.344160250496,6484.917765644433,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,15.858928800162921,85.24856449034415,-0.7176100581267111,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3685987.2248360957,1761.9111212841326,Peak
2026-07-02 16:20:00,11.252068155628324,96.75528835581929,53.44790102107903,37.57776264842187,88678.02181716288,87914.5135525357,2719.8441345322785,6509.77219017532,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,15.870138372657166,85.50322020019097,-0.747931844371676,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3690222.698319316,1761.9111212841326,Peak
2026-07-02 16:25:00,11.908614659489473,96.70426747922195,53.45652159899946,37.57517365384804,88293.96131194304,88243.4574402167,2734.5909074338083,6471.241026544302,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,15.881347945151418,84.79565281973248,-0.09138534051052716,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3704030.1591325803,1761.9111212841326,Peak
2026-07-02 16:30:00,11.945915674851978,96.65324660262459,53.46514217691988,37.57258465927421,88840.38168152781,88316.26597850572,2720.6582027333957,6451.324545548799,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,15.89255751764567,84.70733092777262,-0.05408432514802186,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3707086.3066305127,1761.9111212841326,Peak
2026-07-02 16:35:00,11.49400292346897,96.60222572602726,53.4737627548403,37.569995664700386,88630.81007222079,88613.54672799289,2696.354478375126,6501.684514716568,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,15.903767090139915,85.10822280255829,-0.5059970765310293,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3719564.7032592488,1761.9111212841326,Peak
2026-07-02 16:40:00,11.196790426968303,96.5512048494299,53.50114069357329,37.56740667012656,88460.71393921199,88631.80621649652,2678.476903806546,6527.055734922178,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,15.933734023446732,85.35441442246159,-0.8032095730316975,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3720331.147572173,1761.9111212841326,Peak
2026-07-02 16:45:00,10.89962047799126,96.50018397283256,53.5704223783127,37.564817675552725,89330.64725271706,88839.71395514374,2697.9684980054894,6442.455029772045,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,16.005604702759975,85.6005634948413,-1.1003795220087405,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3729058.1008965946,1761.9111212841326,Peak
2026-07-02 16:50:00,10.644063422976412,96.4491630962352,53.636235493898404,37.5622286809789,89227.00620092014,88806.1223623793,2711.4448948361023,6512.420328446622,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,16.074006812919507,85.80509967325878,-1.3559365770235878,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3727648.08959035,1761.9111212841326,Peak
2026-07-02 16:55:00,10.479377676382628,96.39814221963786,53.650001525878906,37.55963968640507,88311.22861456739,89136.76062868358,2714.560181925136,6523.1761945895505,1,1,Valid production,2026-07-02 16:00:00,41.97512503,107.555225054,2026-07-02,16,Thursday,0,16.090361839473836,85.91876454325524,-1.5206223236173724,1,Upset (<12 PSI),1,False,16,-0.8660254037844385,-0.5000000000000004,3741526.6721581747,1761.9111212841326,Peak
2026-07-02 17:00:00,10.349010725542373,96.3471213430405,53.650001525878906,37.55705069183124,87761.79544865075,89178.88665522498,2651.397552503952,6451.597461275728,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.092950834047663,85.99811061749813,-1.6509892744576273,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3670786.816112111,1694.315306106541,Peak
2026-07-02 17:05:00,10.126276860975487,95.82816866001976,53.650001525878906,37.55446169725741,86215.16391079148,90318.93727542,2608.85241326339,6470.417521565453,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.095539828621497,85.70189179904426,-1.8737231390245128,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3717713.649842291,1694.315306106541,Peak
2026-07-02 17:10:00,9.954697724092668,95.30000305175781,54.055120316888285,37.55187270268358,85463.01987297917,90943.06339781321,2593.517274647307,6541.884242930987,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.503247614204703,85.34530532766514,-2.045302275907332,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3743403.9676697557,1694.315306106541,Peak
2026-07-02 17:15:00,10.025812028864706,95.16072517729224,54.21169860988641,37.5503939504999,85842.88881419644,91158.11940473627,2546.782011661529,6576.342389089392,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.66130465938651,85.13491314842753,-1.9741879711352937,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3752256.1162505164,1694.315306106541,Peak
2026-07-02 17:20:00,10.096926333636748,95.04533580756913,54.16682610941103,37.55139673206216,85319.12582806741,91227.43315816537,2508.4103074986565,6500.8438033740085,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.615429377348875,84.94840947393239,-1.9030736663632517,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3755109.213231268,1694.315306106541,Peak
2026-07-02 17:25:00,10.16804063840879,95.09706106633553,54.121953608935655,37.55249162727145,85097.80556175196,90973.2593411023,2510.488142656153,6539.2183587604695,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.569461981664205,84.92902042792673,-1.8319593615912098,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3744646.8949441696,1694.315306106541,Peak
2026-07-02 17:30:00,10.239154943180829,95.14878632510192,54.07708110846028,37.55358652248076,85134.20358547124,90852.70168073145,2467.262749356563,6524.629498554158,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.52349458597952,84.90963138192109,-1.7608450568191714,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3739684.4931148943,1694.315306106541,Peak
2026-07-02 17:35:00,10.31026924795287,95.20051158386829,54.0322086079849,37.55468141769005,84521.85721141072,90580.79741774114,2465.8270142866145,6480.497025068972,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.47752719029485,84.89024233591542,-1.6897307520471294,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3728492.353122294,1694.315306106541,Peak
2026-07-02 17:40:00,10.448584578820347,95.25223684263469,53.98733610750952,37.555776312899354,84358.1891243666,90309.32890361204,2468.090506484644,6544.745115715565,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.431559794610166,84.80365226381434,-1.5514154211796534,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3717318.149451113,1694.315306106541,Peak
2026-07-02 17:45:00,10.828577206553957,95.62894077256145,53.942463607034135,37.556871208108646,84244.35021174446,89367.95767049314,2424.6961819150397,6508.518680974219,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.38559239892549,84.80036356600749,-1.1714227934460428,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3678569.368868556,1694.315306106541,Peak
2026-07-02 17:50:00,11.015626651457946,96.0,53.59991555375708,37.55796610331794,83451.6466875787,89009.11558771231,2414.443911454656,6495.237030844834,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,16.04194945043914,84.98437334854205,-0.9843733485420536,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3663798.6889919313,1694.315306106541,Peak
2026-07-02 17:55:00,11.176102384537224,96.19062138349148,53.42663835517158,37.559060998527244,83283.09145551293,88146.9928498308,2431.6952462825507,6466.961506582171,1,1,Valid production,2026-07-02 17:00:00,41.16206149,106.091710682,2026-07-02,17,Thursday,0,15.86757735664434,85.01451899895426,-0.8238976154627764,1,Upset (<12 PSI),1,False,16,-0.9659258262890683,-0.25881904510252063,3628311.939843326,1694.315306106541,Peak
2026-07-02 18:00:00,11.36660428770568,96.4000015258789,53.14391299188648,37.560155893736535,81544.11561751274,87621.70693824984,2451.5234771060286,6538.498980167479,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,15.583757098149945,85.03339723817322,-0.6333957122943197,1,Upset (<12 PSI),1,False,16,-1.0,-1.8369701987210297e-16,3070607.4599598334,1228.0758264366384,Peak
2026-07-02 18:05:00,12.000302253237132,97.01950130266331,53.12986647463477,37.56125078894584,80167.39415173534,83735.46128394335,2455.65828623272,6405.679183820932,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,15.568615685688926,85.01919904942618,0.00030225323713217733,0,Normal (≥12 PSI),1,True,17,-1.0,-1.8369701987210297e-16,2934418.2060143505,1228.0758264366384,Peak
2026-07-02 18:10:00,12.763945985223472,97.69999694824219,52.57076536452223,37.56234568415513,78542.05632066952,83365.50351271118,2445.0651228066185,6341.038056988988,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,15.008419680367098,84.93605096301872,0.7639459852234722,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2921453.438128509,1228.0758264366384,Peak
2026-07-02 18:15:00,13.63852421628866,98.41477939605713,52.09209326736682,37.56344057936444,77441.83484449005,81147.09925271124,2426.726205960874,6247.059334359605,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,14.528652688002381,84.77625517976847,1.6385242162886602,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2843711.8726193705,1228.0758264366384,Peak
2026-07-02 18:20:00,14.492989659772526,99.19999694824219,51.13430504874979,37.56453547457373,74350.00976132632,79336.62439093323,2452.8620817629526,6140.180748811715,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,13.569769574176057,84.70700728846967,2.492989659772526,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2780265.7493823157,1228.0758264366384,Peak
2026-07-02 18:25:00,15.134340201528994,99.4858718350421,50.98779547127949,37.56563036978303,72565.37485708979,77548.65664110077,2435.996397254563,5978.21768093472,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,13.42216510149646,84.3515316335131,3.1343402015289943,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2717608.3634143355,1228.0758264366384,Peak
2026-07-02 18:30:00,15.733794872998548,99.80000305175781,50.15120851626344,37.56672526499233,69682.34940132959,76167.46940267592,2369.8821311456604,5994.220471678743,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,12.58448325127111,84.06620817875927,3.7337948729985477,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2669206.158229067,1228.0758264366384,Peak
2026-07-02 18:35:00,16.959435696931585,100.51477798461914,50.42649149576823,37.56782016020162,69345.17309912296,76429.61473344095,2311.71297778468,5898.347589878387,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,12.858671335566612,83.55534228768755,4.959435696931585,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2678392.756349188,1228.0758264366384,Peak
2026-07-02 18:40:00,18.05601795194513,101.30000305175781,51.150001525878906,37.568915055410926,69219.3791016648,74401.3726295999,2253.9323689469416,5752.113767811149,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,13.58108647046798,83.24398509981268,6.05601795194513,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2607315.216864046,1228.0758264366384,Peak
2026-07-02 18:45:00,19.246408954375504,101.87180558318079,50.68302667138574,37.57000995062022,69684.34710186486,71831.16884246598,2222.2228734047867,5797.365825677082,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,13.113016720765522,82.62539662880528,7.246408954375504,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2517245.2193923895,1228.0758264366384,Peak
2026-07-02 18:50:00,19.419723989818067,102.5,49.689629374103774,37.571104845829524,67773.03458859328,71134.10896002912,2191.8348736147436,5790.432627010667,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,12.11852452827425,83.08027601018193,7.419723989818067,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2492817.513634982,1228.0758264366384,Peak
2026-07-02 18:55:00,17.567524727596933,100.73708106170137,49.459999084472656,37.572199741038816,63044.03077966473,72723.20346075966,2166.8503072863814,5799.245215452852,1,1,Valid production,2026-07-02 18:00:00,35.04391283,95.079043094,2026-07-02,18,Thursday,0,11.88779934343384,83.16955633410444,5.567524727596933,0,Normal (≥12 PSI),1,False,17,-1.0,-1.8369701987210297e-16,2548505.6027972153,1228.0758264366384,Non-Peak
2026-07-02 19:00:00,16.746016194939997,98.80000305175781,50.00795283101878,37.57329463624812,61366.939340916455,73838.62133337813,1865.1287203568675,5807.397247890569,1,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,12.434658194770655,82.05398685681782,4.7460161949399975,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2528377.4730281974,1172.510298820359,Non-Peak
2026-07-02 19:05:00,16.00224012028489,98.80000305175781,50.27000045776367,37.57438953145741,61306.66752164952,72805.41396066108,1252.9465764897996,5769.1289537186785,1,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,12.695610926306259,82.79776293147293,4.002240120284888,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2492998.4505197755,1172.510298820359,Non-Peak
2026-07-02 19:10:00,14.346893589951499,98.80000305175781,49.72205480678181,37.575484426666705,60332.969735683226,72109.17993907418,810.593844244724,5795.973616479962,1,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,12.146570380115108,84.45310946180632,2.346893589951499,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2469158.048514052,1172.510298820359,Non-Peak
2026-07-02 19:15:00,13.342156985921516,98.27600051810732,49.459999084472656,37.57657932187601,60098.76660584436,73312.20881217602,610.8361045311327,5917.451904613661,1,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,11.883419762596645,84.9338435321858,1.342156985921516,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2510352.0882621664,1172.510298820359,Non-Peak
2026-07-02 19:20:00,12.906492382073976,97.69999694824219,49.6358675562179,37.5776742170853,59536.148360313535,74341.59350464022,377.94725494797893,6016.89459218441,1,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,12.0581933391326,84.79350456616821,0.9064923820739761,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2545600.214791447,1172.510298820359,Non-Peak
2026-07-02 19:25:00,12.938895126234069,97.84657829540711,49.720001220703125,37.57876911229461,59704.898231499654,73741.09277091047,204.01507399565264,6081.932622050445,1,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,12.141232108408516,84.90768316917304,0.938895126234069,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2525037.906066259,1172.510298820359,Non-Peak
2026-07-02 19:30:00,12.580076919263064,98.04494966920441,49.55241764236592,37.5798640075039,59018.086561788776,73249.93932210203,0.8535876567265891,6176.394869877128,0,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,11.972553634862017,85.46487274994135,0.5800769192630639,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2508219.8602611967,1172.510298820359,Non-Peak
2026-07-02 19:35:00,12.433668384035451,98.09623222309654,49.51382309947734,37.580958902713206,57939.159218272216,73354.15082864536,0.0,6131.94444922039,0,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,11.932864196764136,85.66256383906108,0.4336683840354514,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2511788.2641779613,1172.510298820359,Non-Peak
2026-07-02 19:40:00,12.430722746991766,98.14751477698866,49.56382203139865,37.5820537979225,58158.02575340411,73344.09152415884,0.0,6029.058731644362,0,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,11.981768233476153,85.7167920299969,0.4307227469917656,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2511443.814100227,1172.510298820359,Non-Peak
2026-07-02 19:45:00,12.20847835682158,98.19879733088077,49.61382096331996,37.583148693131804,58079.274238438025,73310.66955267466,0.0,6064.6973521867485,0,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,12.030672270188155,85.99031897405919,0.20847835682157978,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2510299.381034186,1172.510298820359,Non-Peak
2026-07-02 19:50:00,12.34066107670488,98.25007988477287,49.48639579998651,37.584243588341096,57928.713190461145,72552.63003886226,0.0,5997.004509710388,0,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,11.902152211645415,85.909418808068,0.34066107670487966,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2484342.639212923,1172.510298820359,Non-Peak
2026-07-02 19:55:00,12.262980568332841,98.301362438665,49.33023065412844,37.58533848355039,57501.726926672316,71138.8894293005,0.0,5884.019413195606,0,1,Valid production,2026-07-02 19:00:00,34.24193772,93.635487896,2026-07-02,19,Thursday,0,11.744892170578055,86.03838187033216,0.262980568332841,0,Normal (≥12 PSI),1,False,17,-0.9659258262890684,0.2588190451025203,2435933.421308074,1172.510298820359,Non-Peak
2026-07-02 20:00:00,11.740388011927633,98.35264499255712,48.97304234842663,37.58643337875969,57445.50279272905,71472.64232145261,0.0,5769.8871351468715,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,11.386608969666938,86.61225698062948,-0.25961198807236663,1,Upset (<12 PSI),1,True,18,-0.8660254037844386,0.5000000000000001,2369305.4322922933,1098.9107556493786,Non-Peak
2026-07-02 20:05:00,11.665109499809244,98.06179459897079,48.93000030517578,37.587528273968985,56989.126869642256,72121.0981121541,0.0,5636.412760706316,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,11.342472031206796,86.39668509916154,-0.33489050019075606,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2390801.626886589,1098.9107556493786,Non-Peak
2026-07-02 20:10:00,11.20390731119378,97.69999694824219,49.187090023170455,37.58862316917829,57435.723725728385,72134.97793121255,0.0,5750.723073580374,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,11.598466853992164,86.49608963704841,-0.7960926888062207,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2391261.740429705,1098.9107556493786,Non-Peak
2026-07-02 20:15:00,10.485768910390169,97.41410268629707,49.54225440009943,37.58971806438758,57163.3700058622,75778.59863086356,0.0,5873.287903075012,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,11.952536335711848,86.9283337759069,-1.5142310896098312,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2512047.1211921657,1098.9107556493786,Non-Peak
2026-07-02 20:20:00,9.891867658911881,97.0999984741211,51.18904796147409,37.59081295959689,58243.4074119267,80053.7458115406,0.0,5995.744411066851,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,13.5982350018772,87.20813081520922,-2.108132341088119,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2653767.492932038,1098.9107556493786,Non-Peak
2026-07-02 20:25:00,9.547268406174197,96.67121376582848,51.36184312520713,37.59190785480618,59071.98999600464,81381.08028579206,0.0,6041.843322341119,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,13.76993527040095,87.12394535965429,-2.4527315938258027,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2697768.395629445,1098.9107556493786,Non-Peak
2026-07-02 20:30:00,9.619601800737534,96.19999694824219,51.317105823038986,37.59300275001548,58384.62310200001,82808.83405374932,0.0,6082.695302215302,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,13.724103073023507,86.58039514750465,-2.3803981992624657,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2745098.180124926,1098.9107556493786,Non-Peak
2026-07-02 20:35:00,10.05694769842247,97.58182824934892,51.27236852087084,37.59409764522478,57911.30233023481,82736.69761148829,0.0,6154.646649034562,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,13.678270875646064,87.52488055092644,-1.9430523015775307,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2742706.869842222,1098.9107556493786,Non-Peak
2026-07-02 20:40:00,10.222171624331956,99.0999984741211,51.55751381079859,37.59519254043407,58787.76890287404,82243.4558420456,0.0,6164.267474972409,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,13.96232127036452,88.87782684978913,-1.7778283756680437,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2726355.992558044,1098.9107556493786,Non-Peak
2026-07-02 20:45:00,10.431299218318786,99.29057052067306,51.66617965277955,37.596287435643376,59758.40652621031,81800.92236924915,0.0,6189.341775809743,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,14.069892217136172,88.85927130235427,-1.5687007816812137,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2711686.0863252208,1098.9107556493786,Non-Peak
2026-07-02 20:50:00,10.941183663904077,99.5,51.61617865894353,37.59738233085267,59412.76862123457,80217.12858397246,0.0,6149.470263470274,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,14.018796328090865,88.55881633609593,-1.0588163360959228,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2659183.6028965297,1098.9107556493786,Non-Peak
2026-07-02 20:55:00,11.258346674278005,99.833487852234,51.566177665107524,37.59847722606197,58641.70858147998,79226.01326874136,0.0,6042.3476460479515,0,1,Valid production,2026-07-02 20:00:00,33.14982286,91.669681148,2026-07-02,20,Thursday,0,13.96770043904555,88.575141177956,-0.7416533257219946,1,Upset (<12 PSI),1,False,18,-0.8660254037844386,0.5000000000000001,2626328.3057627855,1098.9107556493786,Non-Peak
2026-07-02 21:00:00,12.121668741293721,100.19999694824219,51.03068787259783,37.599572121271265,57796.09853222726,77617.663106942,0.0,5936.6024380039335,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,13.431115751326566,88.07832820694847,0.12166874129372118,0,Normal (≥12 PSI),1,True,19,-0.7071067811865477,0.7071067811865474,2670585.462475304,1183.83679761797,Non-Peak
2026-07-02 21:05:00,13.014441762270074,99.96175778706869,50.494583046985404,37.60066701648057,57077.25446422498,76264.02787161747,0.0,5880.481342902252,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,12.893916030504833,86.94731602479862,1.0144417622700743,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2624011.030364777,1183.83679761797,Non-Peak
2026-07-02 21:10:00,13.608604597516239,99.69999694824219,49.96031789560337,37.60176191168986,55853.3818686856,75040.7607238812,0.0,5739.5831331731815,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,12.358555983913504,86.09139235072595,1.6086045975162389,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2581922.163852949,1183.83679761797,Non-Peak
2026-07-02 21:15:00,14.173468055469481,99.41408770220431,49.86000061035156,37.60285680689916,54517.9045857955,73691.77674545138,0.0,5651.828491685172,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,12.2571438034524,85.24061964673483,2.173468055469481,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2535507.767210485,1183.83679761797,Non-Peak
2026-07-02 21:20:00,14.350695330292783,99.0999984741211,49.23920191477714,37.60395170210846,54005.517677787764,73839.10689696266,0.0,5630.977969356229,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,11.63525021266868,84.74930314382831,2.3506953302927833,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2540576.945346758,1183.83679761797,Non-Peak
2026-07-02 21:25:00,14.340945455260242,99.0999984741211,49.15638313817858,37.60504659731775,54304.25939478046,74078.61454585471,0.0,5598.580253713752,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,11.55133654086083,84.75905301886085,2.3409454552602416,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2548817.6681368975,1183.83679761797,Non-Peak
2026-07-02 21:30:00,14.311115868981172,99.0999984741211,49.161382390611365,37.60614149252706,53609.07821905359,74281.22616302036,0.0,5568.077474911716,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,11.555240898084307,84.78888260513992,2.3111158689811724,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2555788.9117645966,1183.83679761797,Non-Peak
2026-07-02 21:35:00,13.799831412839483,98.6710862555415,49.166381643044154,37.60723638773635,52593.655634927,73452.16931872668,0.0,5652.994369000164,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,11.559145255307804,84.87125484270202,1.7998314128394828,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2527263.6113714916,1183.83679761797,Non-Peak
2026-07-02 21:40:00,13.34099040876494,98.19999694824219,49.71484903449424,37.608331282945656,52836.95961671943,73145.72525097453,0.0,5635.423116570163,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,12.106517751548587,84.85900653947725,1.3409904087649398,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2516719.8119366504,1183.83679761797,Non-Peak
2026-07-02 21:45:00,13.391363425226363,97.8187364752222,50.08591139004672,37.60942617815495,53022.628547632725,72856.8325753421,0.0,5607.671092978322,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,12.47648521189177,84.42737304999584,1.3913634252263627,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2506779.902013099,1183.83679761797,Non-Peak
2026-07-02 21:50:00,13.370947113658445,97.4000015258789,50.04702234652787,37.610521073364254,51917.76656845849,72853.51059026964,0.0,5675.683862528312,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,12.436501273163614,84.02905441222046,1.3709471136584455,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2506665.6027069106,1183.83679761797,Non-Peak
2026-07-02 21:55:00,13.597248220460871,98.21389492570343,50.00813330300902,37.611615968573545,52844.98705841828,73349.92330351117,0.0,5612.635926921414,0,1,Valid production,2026-07-02 21:00:00,34.4069295,93.9324731,2026-07-02,21,Thursday,0,12.396517334435472,84.61664670524256,1.5972482204608713,0,Normal (≥12 PSI),1,False,19,-0.7071067811865477,0.7071067811865474,2523745.639934316,1183.83679761797,Non-Peak
2026-07-02 22:00:00,13.745494932126421,99.1461330375964,50.14857256777256,37.61271086378284,52817.960830422424,73480.40242908697,0.0,5626.455395823372,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.535861703989724,85.40063810546998,1.7454949321264213,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2555785.4998925175,1209.7781920073965,Non-Peak
2026-07-02 22:05:00,13.628492663803824,99.19876402128818,50.18617065190101,37.61380575899214,52719.599779826465,73604.5068238476,0.0,5681.696812020025,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.572364892908865,85.57027135748436,1.628492663803824,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2560102.0823024767,1209.7781920073965,Non-Peak
2026-07-02 22:10:00,13.932073366734139,99.25139500497998,50.136170316611256,37.614900654201435,52465.689219590335,72363.97266736516,0.0,5606.279229107077,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.521269662409821,85.31932163824584,1.932073366734139,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2516953.989689362,1209.7781920073965,Non-Peak
2026-07-02 22:15:00,15.164822731176152,99.48585365571351,50.086169981321504,37.61599554941074,52343.123728285056,72205.05252392197,0.0,5614.038983179959,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.470174431910763,84.32103092453735,3.1648227311761516,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2511426.450579258,1209.7781920073965,Non-Peak
2026-07-02 22:20:00,15.651284896651077,99.69999694824219,49.86922656083945,37.61709044462003,52494.89325892145,71343.68175754258,0.0,5701.555980443026,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.252136116219418,84.04871205159111,3.6512848966510774,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2481466.3681359384,1209.7781920073965,Non-Peak
2026-07-02 22:25:00,15.533188611968674,99.55892852028138,49.750339889791555,37.61818533982934,52233.97552095012,71428.56698060862,0.0,5685.103818939134,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.132154549962216,84.02573990831272,3.533188611968674,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2484418.834577269,1209.7781920073965,Non-Peak
2026-07-02 22:30:00,15.431494702243702,99.42306504597093,49.71349674927824,37.61928023503863,51817.454630782544,71932.37681626179,0.0,5679.245438022292,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.094216514239612,83.99157034372723,3.431494702243702,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2501942.280694868,1209.7781920073965,Non-Peak
2026-07-02 22:35:00,15.241230284104004,99.44938054942912,49.67665360876492,37.62037513024793,51066.53373914743,72465.15254322653,0.0,5122.022006934127,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.056278478516994,84.20815026532512,3.241230284104004,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2520473.2145582917,1209.7781920073965,Non-Peak
2026-07-02 22:40:00,15.240228128451395,99.47569605288732,50.016257677754645,37.62147002545723,51552.96715942994,72456.03017195957,0.0,5150.99434083254,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.394787652297417,84.23546792443592,3.2402281284513954,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2520155.9214646504,1209.7781920073965,Non-Peak
2026-07-02 22:45:00,15.362500116858753,99.7358594445471,50.189998626708984,37.62256492066652,52117.537517565106,71897.28998705982,0.0,5167.162735479669,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.567433706042465,84.37335932768835,3.3625001168587527,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2500721.895308463,1209.7781920073965,Non-Peak
2026-07-02 22:50:00,15.462800266786216,100.0,50.01411366597517,37.623659815875826,51956.9854066809,71498.86517683139,0.0,5164.613983098026,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.390453850099341,84.53719973321378,3.462800266786216,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2486863.937007786,1209.7781920073965,Non-Peak
2026-07-02 22:55:00,15.475563593577878,99.86078597942416,49.93000030517578,37.62475471108512,51754.9180570509,71476.29502736288,0.0,5175.427289229346,0,1,Valid production,2026-07-02 22:00:00,34.78186585,94.60735853000001,2026-07-02,22,Thursday,0,12.305245594090664,84.38522238584629,3.4755635935778777,0,Normal (≥12 PSI),1,False,19,-0.5000000000000004,0.8660254037844384,2486078.905096758,1209.7781920073965,Non-Peak
2026-07-02 23:00:00,15.30726208753622,99.74613027155623,49.686479707980375,37.62584960629442,51166.57330967434,71375.32108898074,0.0,4807.59942002253,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.060630101685952,84.43886818402001,3.3072620875362198,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2470012.6493113143,1197.5735756046954,Non-Peak
2026-07-02 23:05:00,14.941271175960717,99.79876203929751,49.56999969482422,37.626944501503715,49369.8087305531,72305.45921271757,0.0,3758.859647215189,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,11.943055193320504,84.85749086333679,2.9412711759607166,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2502200.986907338,1197.5735756046954,Non-Peak
2026-07-02 23:10:00,15.070965141491822,99.85139380703882,49.77737663251337,37.62803939671302,49687.93697794142,71182.80705944657,0.0,3999.8479954119607,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.149337235800353,84.78042866554699,3.070965141491822,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2463350.5134236664,1197.5735756046954,Non-Peak
2026-07-02 23:15:00,15.200659107022927,101.18558328160536,49.864819379399165,37.62913429192231,50230.40718897546,70755.10833746457,0.0,3967.926055045231,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.235685087476853,85.98492417458243,3.2006591070229273,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2448549.58171125,1197.5735756046954,Non-Peak
2026-07-02 23:20:00,15.31410057135045,102.64613386015932,49.850716731068914,37.63022918713161,49885.009384865065,70448.59126816601,0.0,3968.6045739295528,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.220487543937303,87.33203328880887,3.3141005713504494,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2437942.2593644485,1197.5735756046954,Non-Peak
2026-07-02 23:25:00,15.408853436928975,102.69876618231453,49.83661408273868,37.63132408234091,49453.64264386189,71202.2387127922,0.0,3949.410110760335,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.205290000397767,87.28991274538555,3.4088534369289754,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2464022.96475318,1197.5735756046954,Non-Peak
2026-07-02 23:30:00,15.58856438221264,102.7513985044697,49.822511434408426,37.6324189775502,49529.519389811256,70569.02346250751,0.0,3946.9270129905713,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.190092456858224,87.16283412225707,3.58856438221264,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2442109.932992662,1197.5735756046954,Non-Peak
2026-07-02 23:35:00,15.516609737335369,102.60466239938813,49.808408786078175,37.63351387275951,49432.04127831748,70160.28734362457,0.0,3846.7079194152216,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.174894913318667,87.08805266205276,3.5166097373353686,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2427965.2206681785,1197.5735756046954,Non-Peak
2026-07-02 23:40:00,15.223083905160948,102.4000015258789,49.79430613774794,37.6346087679688,48114.45668001773,70644.54493495164,0.0,2404.4322565301563,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.159697369779138,87.17691762071796,3.223083905160948,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2444723.4272563034,1197.5735756046954,Non-Peak
2026-07-02 23:45:00,15.070167965633624,102.20938280759943,49.78020348941769,37.635703663178106,48603.234292573106,71199.02934058373,0.0,2690.4381083594794,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.144499826239581,87.1392148419658,3.0701679656336243,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2463911.9012955264,1197.5735756046954,Non-Peak
2026-07-02 23:50:00,14.859320800827764,102.0,50.165441435921004,37.6367985583874,48715.46690749748,71672.64206719087,0.0,2736.1255291103603,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.528642877533606,87.14067919917224,2.8593208008277635,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2480301.731950524,1197.5735756046954,Non-Peak
2026-07-02 23:55:00,14.241927939459375,101.66639663160701,50.401694603152656,37.6378934535967,47826.60890416875,72443.56265864802,0.0,1624.1509745137307,0,1,Valid production,2026-07-02 23:00:00,34.60597601,94.290756818,2026-07-02,23,Thursday,0,12.763801149555952,87.42446869214764,2.2419279394593747,0,Normal (≥12 PSI),1,False,19,-0.25881904510252157,0.9659258262890681,2506980.191444105,1197.5735756046954,Non-Peak
2026-07-03 00:00:00,14.410006553880809,101.30000305175781,50.45901245412018,37.638988348805995,44734.12463834538,72521.1851634479,0.0,1053.9650226764088,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,12.820024105314182,86.88999649787701,2.410006553880809,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2522422.133638055,1209.7781920073965,Non-Peak
2026-07-03 00:05:00,14.448673626437218,101.53824387868245,50.5163303050877,37.82096478126781,45736.82290921965,71962.8754640387,0.0,1440.2751020054336,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,12.695365523819888,87.08957025224524,2.448673626437218,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2503003.080570451,1209.7781920073965,Non-Peak
2026-07-03 00:10:00,14.27158513477489,101.80000305175781,50.57364815605522,38.02000045776367,45996.25266956129,72058.35149244404,0.0,1398.2013855645853,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,12.553647698291549,87.52841791698292,2.27158513477489,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2506323.914982336,1209.7781920073965,Non-Peak
2026-07-03 00:15:00,14.417116767808647,101.46649289044203,50.63096600702274,37.820039348715156,46492.52961331805,72712.79969681648,0.0,1382.1636909487393,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,12.810926658307586,87.04937612263338,2.417116767808647,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2529086.8446325916,1209.7781920073965,Non-Peak
