timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-03 00:20:00,14.131881752588203,101.0999984741211,50.688283857990264,37.60178724010568,46583.27956209356,72669.67587707446,0.0,1433.8642998334763,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,13.086496617884585,86.9681167215329,2.1318817525882032,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2527586.917719385,1209.7781920073965,Non-Peak
2026-07-03 00:25:00,14.035169260061027,100.52813197801704,50.745601708957786,37.60382812327878,47302.76647520574,73315.39090329337,0.0,1397.6847115465994,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,13.141773585679005,86.49296271795602,2.0351692600610267,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2550046.0911386604,1209.7781920073965,Non-Peak
2026-07-03 00:30:00,13.968866403062297,99.9000015258789,50.79885824430115,37.60586900645188,47864.91982211212,73316.78620590726,0.0,1426.228517597823,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,13.192989237849268,85.93113512281661,1.9688664030622967,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2550094.622366997,1209.7781920073965,Non-Peak
2026-07-03 00:35:00,13.888759601402398,100.09056757061762,50.83415844060121,37.60790988962498,47859.38359473018,73370.09436953545,0.0,1418.4920179757323,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,13.22624855097623,86.20180796921522,1.8887596014023984,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2551948.7797630224,1209.7781920073965,Non-Peak
2026-07-03 00:40:00,13.808488090061859,100.30000305175781,51.104400339707524,37.609950772798086,47563.52613915984,73812.46541394046,0.0,1402.4095521064532,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,13.494449566909438,86.49151496169596,1.808488090061859,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2567335.270085442,1209.7781920073965,Non-Peak
2026-07-03 00:45:00,13.70268112834964,100.11428728714314,51.07301968504778,37.61199165597118,47524.81093979181,74502.61626272202,0.0,1394.6917868922947,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,13.461028029076601,86.4116061587935,1.7026811283496404,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2591340.004324026,1209.7781920073965,Non-Peak
2026-07-03 00:50:00,13.39734255064514,99.96044997003904,51.22870519125368,37.614032539144276,48159.11889323738,74668.18824569912,0.0,1421.3340489327982,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,13.614672652109405,86.5631074193939,1.3973425506451402,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2597098.9068244537,1209.7781920073965,Non-Peak
2026-07-03 00:55:00,13.427813652073393,100.02941725692736,51.32299445627674,37.616073422317385,48413.77331030591,74496.41221651164,0.0,1413.4676640729356,0,1,Valid production,2026-07-03 00:00:00,34.78186585,94.60735853000001,2026-07-03,0,Friday,0,13.706921033959354,86.60160360485396,1.427813652073393,0,Normal (≥12 PSI),1,False,19,0.0,1.0,2591124.2160210093,1209.7781920073965,Non-Peak
2026-07-03 01:00:00,13.45851683482312,100.09838454381565,51.33506330673375,37.61811430549048,45988.02014512795,74245.33502027413,0.0,1405.4641160784593,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.716949001243272,86.63986770899254,1.4585168348231203,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2594381.609515276,1221.038539476637,Non-Peak
2026-07-03 01:05:00,13.489220017572848,100.16735183070398,51.347132157190764,37.85732309420845,45477.90112737228,74218.81283136114,0.0,1414.7937033297917,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.48980906298231,86.67813181313113,1.4892200175728476,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2593454.8350702394,1221.038539476637,Non-Peak
2026-07-03 01:10:00,13.519923200322577,100.2363191175923,51.35920100764777,38.11042311207238,45757.65655911789,74230.68548012874,0.0,1435.5529762934414,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.248777895575387,86.71639591726972,1.5199232003225767,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2593869.7053326,1221.038539476637,Non-Peak
2026-07-03 01:15:00,13.550626383072306,100.27719738871345,51.37126985810478,38.09949883579753,46063.610071899566,74226.7490635527,0.0,1399.0450177730295,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.271771022307249,86.72657100564115,1.5506263830723057,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2593732.1537036733,1221.038539476637,Non-Peak
2026-07-03 01:20:00,13.581329565822035,100.19234046211069,51.40231349742145,38.08857455952267,45934.06223565682,73745.00267769644,0.0,1385.9009419478662,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.313738937898783,86.61101089628866,1.5813295658220348,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2576898.3154083155,1221.038539476637,Non-Peak
2026-07-03 01:25:00,13.613435782669994,100.1131177975581,51.47574277008637,38.07765028324781,46592.60573652422,73228.92574800701,0.0,1411.0765917352694,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.398092486838557,86.49968201488811,1.6134357826699937,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2558864.8524962584,1221.038539476637,Non-Peak
2026-07-03 01:30:00,13.699855047082561,100.12691239599582,51.33411248416487,38.06672600697296,46608.95520079385,72937.03836604445,0.0,1428.726658301296,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.267386477191913,86.42705734891325,1.6998550470825613,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2548665.326080135,1221.038539476637,Non-Peak
2026-07-03 01:35:00,13.442238823828875,100.15191147285907,51.25416669161257,38.05580173069809,46543.139702822584,72906.44570992554,0.0,1434.7896988566406,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.198364960914475,86.7096726490302,1.442238823828875,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2547596.315826501,1221.038539476637,Non-Peak
2026-07-03 01:40:00,12.807021673165512,100.17691054972235,51.26732463936169,38.04487745442324,46685.280959700605,73759.32407266178,0.0,1395.8980888088201,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.222447184938446,87.36988887655684,0.8070216731655115,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2577398.7530952157,1221.038539476637,Non-Peak
2026-07-03 01:45:00,12.45553592445474,99.91555145930239,51.28048258711081,38.03395317814838,46903.76758175024,74570.41846681287,0.0,1418.2999328973406,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.24652940896243,87.46001553484766,0.45553592445473967,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2605741.118028877,1221.038539476637,Non-Peak
2026-07-03 01:50:00,12.713320865933113,99.64613492816179,51.55165509807034,38.02302890187353,47262.77337437983,74483.34452878857,0.0,1394.4042234717822,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.52862619619681,86.93281406222867,0.7133208659331132,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2602698.461902177,1221.038539476637,Non-Peak
2026-07-03 01:55:00,12.55610430197357,99.69876526518883,51.70155418318208,38.01210462559867,46841.22789395656,74684.37099552949,0.0,1430.1028494083273,0,1,Valid production,2026-07-03 01:00:00,34.94336188,94.898051384,2026-07-03,1,Friday,0,13.689449557583416,87.14266096321526,0.5561043019735692,0,Normal (≥12 PSI),1,False,19,0.25881904510252074,0.9659258262890683,2609723.0024769627,1221.038539476637,Non-Peak
2026-07-03 02:00:00,12.376641374580297,99.75139560221584,51.730864718622584,38.0011803493238,46656.735422780985,74983.77919710003,0.0,1420.2313766157988,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.72968436929878,87.37475422763553,0.3766413745802968,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2589601.7695775894,1192.7002657016915,Non-Peak
2026-07-03 02:05:00,12.143818495674852,99.60958429950264,51.760175254063086,37.990256073048954,47243.15009518155,74395.6490278451,0.0,1397.7833884257525,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.769919181014131,87.4657658038278,0.14381849567485183,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2569290.4043282974,1192.7002657016915,Non-Peak
2026-07-03 02:10:00,12.528853999928161,99.46044980701885,51.7894857895036,37.97933179677409,47059.16280404204,74434.12234874975,0.0,1409.3493328117668,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.81015399272951,86.93159580709069,0.5288539999281614,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2570619.0994269312,1192.7002657016915,Non-Peak
2026-07-03 02:15:00,12.695197448965427,99.52941637962655,51.8187963249441,37.96840752049924,47732.57930993247,74396.37945645064,0.0,1415.1325035011014,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.850388804444862,86.83421893066112,0.6951974489654269,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2569315.6300401744,1192.7002657016915,Non-Peak
2026-07-03 02:20:00,12.86146305829297,99.59838295223429,51.501005292025326,37.95748324422438,48023.43141631476,74008.64460986345,0.0,1417.319174312999,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.543522047800948,86.73691989394132,0.8614630582929692,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2555925.016022044,1192.7002657016915,Non-Peak
2026-07-03 02:25:00,13.015119186445574,99.667349524842,51.34000015258789,37.946558967949514,47433.1075326743,72977.68308793473,0.0,1415.000868456067,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.393441184638377,86.65223033839642,1.015119186445574,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2520320.251763159,1192.7002657016915,Non-Peak
2026-07-03 02:30:00,13.136097621164208,99.73631609744973,51.182727831686854,37.935634691674665,46451.325917084185,71894.68363073937,0.0,1408.7075424268612,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.24709314001219,86.60021847628552,1.1360976211642075,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2482918.331763465,1192.7002657016915,Non-Peak
2026-07-03 02:35:00,13.057141555867368,99.78550958811705,51.13312658103555,37.9247104153998,46560.07208755607,71572.89241313704,0.0,1412.5405447981566,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.208416165635747,86.72836803224968,1.0571415558673678,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2471805.113471985,1192.7002657016915,Non-Peak
2026-07-03 02:40:00,12.876357260208342,99.74617524059997,51.163895816519826,37.91378613912495,46449.21213736009,71220.06467395011,0.0,1421.9074672679146,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.250109677394875,86.86981798039163,0.8763572602083425,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2459620.033611541,1192.7002657016915,Non-Peak
2026-07-03 02:45:00,12.838290930966089,99.56153779403134,51.1946650520041,37.90286186285009,46507.06239170743,71322.42926145432,0.0,1459.815078939071,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.29180318915401,86.72324686306524,0.8382909309660889,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2463155.2450903626,1192.7002657016915,Non-Peak
2026-07-03 02:50:00,12.970418066781992,99.4000015258789,51.22543428748837,37.89193758657523,46178.28051437023,71310.21763407007,0.0,1394.1925785330568,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.333496700913138,86.42958345909692,0.9704180667819919,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2462733.5105202687,1192.7002657016915,Non-Peak
2026-07-03 02:55:00,12.852820629032328,98.97107880160523,51.25620352297265,37.881013310300375,46520.03968813349,72018.30726079378,0.0,1490.3803950297022,0,1,Valid production,2026-07-03 02:00:00,34.53549284,94.16388711200001,2026-07-03,2,Friday,0,13.375190212672273,86.11825817257291,0.8528206290323279,0,Normal (≥12 PSI),1,False,19,0.49999999999999994,0.8660254037844387,2487187.7347540637,1192.7002657016915,Non-Peak
2026-07-03 03:00:00,12.603989002475469,98.5,51.286972758456926,37.87008903402551,49731.848660991855,72408.01957540252,0.0,1463.6600729636907,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,13.416883724431415,85.89601099752453,0.603989002475469,0,Normal (≥12 PSI),1,False,19,0.7071067811865476,0.7071067811865476,2432125.74808549,1128.232776604585,Non-Peak
2026-07-03 03:05:00,12.355157375918612,98.5,51.3177419939412,37.56733770300093,50323.421389686926,73411.66394393696,0.0,1603.7772122357594,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,13.750404290940267,86.14484262408139,0.35515737591861196,0,Normal (≥12 PSI),1,False,19,0.7071067811865476,0.7071067811865476,2465837.335903351,1128.232776604585,Non-Peak
2026-07-03 03:10:00,12.102889360348074,98.5,51.62339616060292,37.26238871706134,49883.26193748538,74002.3038208434,0.0,1490.1381286740893,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,14.361007443541581,86.39711063965193,0.10288936034807428,0,Normal (≥12 PSI),1,False,19,0.7071067811865476,0.7071067811865476,2485676.4429648872,1128.232776604585,Non-Peak
2026-07-03 03:15:00,11.72628089441521,98.30937927772524,51.93673721995885,37.28792827392169,49832.40772232553,75365.95996919424,0.0,1427.5260702493506,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,14.648808946037157,86.58309838331003,-0.2737191055847905,1,Upset (<12 PSI),1,True,20,0.7071067811865476,0.7071067811865476,2531480.5299898805,1128.232776604585,Non-Peak
2026-07-03 03:20:00,11.462709433332243,98.0999984741211,52.18405237380348,37.31346783078205,50324.295928922074,75516.67668368592,0.0,1393.8509906025379,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,14.87058454302143,86.63728904078886,-0.5372905666677568,1,Upset (<12 PSI),1,False,20,0.7071067811865476,0.7071067811865476,2536542.9803114273,1128.232776604585,Non-Peak
2026-07-03 03:25:00,11.495467134939501,98.0999984741211,52.257126862207734,37.339007387642404,50835.30784724925,76499.88447875353,0.0,1400.969373122381,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,14.91811947456533,86.60453133918159,-0.504532865060499,1,Upset (<12 PSI),1,False,20,0.7071067811865476,0.7071067811865476,2569568.120456465,1128.232776604585,Non-Peak
2026-07-03 03:30:00,11.418723760554416,98.0999984741211,52.689832396974595,37.364546944502756,51575.483322231645,76780.64801351153,0.0,1408.9182894196579,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,15.325285452471839,86.68127471356668,-0.5812762394455842,1,Upset (<12 PSI),1,False,20,0.7071067811865476,0.7071067811865476,2578998.7363746,1128.232776604585,Non-Peak
2026-07-03 03:35:00,11.330371401906678,98.0999984741211,52.85450473168176,37.39008650136311,51917.51845685147,76700.66021102265,0.0,1404.4274376092146,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,15.46441823031865,86.76962707221442,-0.6696285980933219,1,Upset (<12 PSI),1,False,20,0.7071067811865476,0.7071067811865476,2576312.011960554,1128.232776604585,Non-Peak
2026-07-03 03:40:00,11.473403741151479,98.0999984741211,52.83082091751738,37.41562605822346,52211.88955062267,76535.61013559086,0.0,1405.032280694227,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,15.41519485929392,86.62659473296961,-0.5265962588485209,1,Upset (<12 PSI),1,False,20,0.7071067811865476,0.7071067811865476,2570768.115848838,1128.232776604585,Non-Peak
2026-07-03 03:45:00,11.616436080396282,98.23920126433053,52.80713710335299,37.44116561508381,52288.14975268569,75787.11465600888,0.0,1408.3567575223576,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,15.365971488269182,86.62276518393425,-0.38356391960371816,1,Upset (<12 PSI),1,False,20,0.7071067811865476,0.7071067811865476,2545626.7690906767,1128.232776604585,Non-Peak
2026-07-03 03:50:00,11.744846417337913,98.35386902763682,52.54704805502638,37.46670517194416,52173.827948103724,75816.34887040788,0.0,1425.2063804076872,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,15.080342883082217,86.60902261029891,-0.25515358266208743,1,Upset (<12 PSI),1,False,20,0.7071067811865476,0.7071067811865476,2546608.7222773787,1128.232776604585,Non-Peak
2026-07-03 03:55:00,11.809360057384119,98.30123739796883,52.43000030517578,37.49224472880452,51026.08174669524,75667.5049499147,0.0,1442.8441482249539,0,1,Valid production,2026-07-03 03:00:00,33.58917648,92.460517664,2026-07-03,3,Friday,0,14.93775557637126,86.49187734058472,-0.19063994261588135,1,Upset (<12 PSI),1,False,20,0.7071067811865476,0.7071067811865476,2541609.1775639583,1128.232776604585,Non-Peak
2026-07-03 04:00:00,11.866403663500897,98.24860576830085,52.1864893027232,37.517784285664874,50178.40500088968,75565.05033471833,0.0,1467.0552619423672,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,14.668705017058329,86.38220210479994,-0.13359633649910307,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2495680.412765209,1090.7770430790897,Non-Peak
2026-07-03 04:05:00,11.923447269617675,98.34768068065098,52.06999969482422,37.543323842525226,50794.58851419782,75691.16938891528,0.0,1476.6816064798713,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,14.526675852298993,86.4242334110333,-0.0765527303823248,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2499845.735911844,1090.7770430790897,Non-Peak
2026-07-03 04:10:00,11.889775682913605,98.5,52.313571305289706,37.56886339938558,50982.137824607096,75882.79973961439,0.0,1475.659570006153,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,14.744707905904129,86.61022431708639,-0.11022431708639502,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2506174.6950088427,1090.7770430790897,Non-Peak
2026-07-03 04:15:00,11.519213801422962,98.11873723375456,52.43000030517578,37.59440295624593,51275.8502824706,76678.03402059874,0.0,1459.62653047337,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,14.835597348929852,86.5995234323316,-0.48078619857703764,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2532438.829153146,1090.7770430790897,Non-Peak
2026-07-03 04:20:00,11.15125356620483,97.69999694824219,52.69925469203258,37.61994251310628,51812.42084325232,77950.1629123926,0.0,1440.5431407224162,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,15.079312178926301,86.54874338203736,-0.8487464337951707,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2574453.320557567,1090.7770430790897,Non-Peak
2026-07-03 04:25:00,10.731362773183934,97.26986586656804,53.1523296994112,37.64548206996663,51945.39597815514,78735.22847201515,0.0,1424.8386092301187,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,15.506847629444565,86.53850309338411,-1.2686372268160664,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2600381.6132167773,1090.7770430790897,Non-Peak
2026-07-03 04:30:00,10.698455981954803,96.78488875533475,53.22151486034642,37.671021626826985,52661.37227236672,78893.08659802176,0.0,1417.5851448252406,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,15.550493233519433,86.08643277337994,-1.3015440180451971,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2605595.1799559705,1090.7770430790897,Non-Peak
2026-07-03 04:35:00,10.701226662177701,96.76764614526908,53.29026588654935,37.696561183687336,52683.863546846165,78719.57488713725,0.0,1412.622983657828,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,15.593704702862013,86.06641948309138,-1.2987733378222988,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2599864.6236164756,1090.7770430790897,Non-Peak
2026-07-03 04:40:00,10.696332717881674,96.75040353520339,53.005991119772865,37.72210074054769,52477.12699084225,78631.42079223892,0.0,1419.9506581921355,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,15.283890379225177,86.05407081732172,-1.303667282118326,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2596953.1659125728,1090.7770430790897,Non-Peak
2026-07-03 04:45:00,10.691438773585649,96.73316092513772,52.878982182004606,37.74764029740805,52754.54048462403,79153.9377392269,0.0,1421.2158298574532,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,15.131341884596559,86.04172215155208,-1.3085612264143514,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2614210.288142486,1090.7770430790897,Non-Peak
2026-07-03 04:50:00,10.7063176333227,96.71591831507203,52.91518896230092,37.7731798542684,52450.917753765505,79526.56318552324,0.0,1411.2934372276038,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,15.142009108032518,86.00960068174933,-1.2936823666773005,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2626516.9566817167,1090.7770430790897,Non-Peak
2026-07-03 04:55:00,10.919512384836292,96.8445082212038,52.95139574259723,37.79871941112875,52832.52992356528,78959.38431373326,0.0,1426.4900262572405,0,1,Valid production,2026-07-03 04:00:00,33.02691392,91.448445056,2026-07-03,4,Friday,0,15.152676331468477,85.9249958363675,-1.0804876151637082,1,Upset (<12 PSI),1,False,20,0.8660254037844386,0.5000000000000001,2607784.7889058664,1090.7770430790897,Non-Peak
2026-07-03 05:00:00,10.84240875301447,97.0,52.98760252289354,37.8242589679891,53081.95286928297,78851.90434226258,0.0,1435.1970834538072,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.163343554904436,86.15759124698553,-1.1575912469855307,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2497038.913214611,1002.827530105983,Non-Peak
2026-07-03 05:05:00,10.387766977455044,96.57102630365505,53.02380930318985,37.849798524849454,53104.29178586182,80640.71720595098,0.0,1448.8159706572585,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.174010778340396,86.1832593262,-1.612233022544956,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2553686.0591059844,1002.827530105983,Non-Peak
2026-07-03 05:10:00,9.65099339801726,96.0999984741211,53.373879080345446,37.875338081709806,53857.986059137605,83749.45605235838,0.0,1758.9487072208376,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.49854099863564,86.44900507610383,-2.3490066019827402,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2652131.897989049,1002.827530105983,Non-Peak
2026-07-03 05:15:00,9.104392815278779,95.67106078094997,53.529998779296875,37.90087763857016,54308.31426897233,84952.50385170434,0.0,1700.6151747783833,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.629121140726717,86.5666679656712,-2.8956071847212215,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2690229.3566932133,1002.827530105983,Non-Peak
2026-07-03 05:20:00,8.227074489308656,95.19999694824219,53.83382633769052,37.92641719543052,55900.71774643499,87198.78077007999,0.0,2748.3921287782873,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.90740914226,86.97292245893354,-3.772925510691344,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2761363.223678763,1002.827530105983,Non-Peak
2026-07-03 05:25:00,7.767497126996777,94.3897614362894,53.97585919713505,38.15310849507052,57339.58620709326,88120.34314131112,0.0,3146.1247484272826,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.822750702064532,86.62226430929263,-4.232502873003223,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2790546.756037475,1002.827530105983,Non-Peak
2026-07-03 05:30:00,7.558454515767758,93.5,53.97201322278676,38.385620395385445,59687.17009936835,88758.48726135088,0.0,4031.225892635043,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.586392827401312,85.94154548423224,-4.441545484232242,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2810755.1544683077,1002.827530105983,Non-Peak
2026-07-03 05:35:00,7.850732105730528,93.5,53.96816724843847,38.392030518369815,60259.429551456786,88097.84289816463,0.0,4401.507615233224,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.576136730068654,85.64926789426947,-4.149267894269472,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2789834.2306626947,1002.827530105983,Non-Peak
2026-07-03 05:40:00,7.905093745399504,93.5,53.96432127409018,38.398440641354185,60728.36154138329,87599.8644713618,0.0,5110.090443644892,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.565880632735997,85.5949062546005,-4.094906254600496,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2774064.5226253252,1002.827530105983,Non-Peak
2026-07-03 05:45:00,7.959194261133048,93.69065470881391,53.96047529974189,38.40485076433856,60406.811733614835,87195.71673166743,0.0,5380.101865994001,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.555624535403325,85.73146044768086,-4.040805738866952,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2761266.193388733,1002.827530105983,Non-Peak
2026-07-03 05:50:00,8.01329477686659,93.9000015258789,53.9566293253936,38.41126088732294,60830.02810741537,87185.12609276111,0.0,5360.740162745278,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.54536843807066,85.88670674901232,-3.9867052231334092,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2760930.814837188,1002.827530105983,Non-Peak
2026-07-03 05:55:00,8.067395292600136,94.04298733538832,53.95278335104531,38.41767101030731,60204.68878410184,86884.42686407175,0.0,5473.245276202165,0,1,Valid production,2026-07-03 05:00:00,31.66745222,89.001413996,2026-07-03,5,Friday,0,15.535112340738003,85.97559204278818,-3.9326047073998645,1,Upset (<12 PSI),0,False,20,0.9659258262890683,0.25881904510252074,2751408.4363800767,1002.827530105983,Non-Peak
2026-07-03 06:00:00,8.043783769935374,94.19999694824219,53.64563982046678,38.424081133291686,64326.23652624097,86736.30013217707,0.0,5386.142798791928,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,15.221558687175097,86.15621317830681,-3.9562162300646264,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2837273.145167325,1070.0412240818073,Non-Peak
2026-07-03 06:05:00,7.937128189208365,94.3466718493463,53.5,37.953493105421444,66295.13893225885,85971.66469164516,0.0,5354.548805298212,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,15.546506894578556,86.40954366013793,-4.062871810791635,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2812260.7847373975,1070.0412240818073,Non-Peak
2026-07-03 06:10:00,7.859425925958948,94.5461254471909,53.67590272744448,37.4368344561489,65848.23061952906,86817.48352894967,0.0,5440.112943379342,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.23906827129558,86.68669952123196,-4.140574074041052,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2839928.7745998157,1070.0412240818073,Non-Peak
2026-07-03 06:15:00,7.830255128184857,94.59875723889189,53.7599983215332,37.444632616001556,64655.00042437661,87411.12011920387,0.0,5293.721121400452,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.315365705531647,86.76850211070703,-4.169744871815143,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2859347.508773976,1070.0412240818073,Non-Peak
2026-07-03 06:20:00,7.877881425442524,94.65138903059287,53.99005545043513,37.45243077585421,65487.762603705225,88099.29299117994,0.0,5546.384854432413,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.53762467458092,86.77350760515034,-4.122118574557476,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2881858.6650708774,1070.0412240818073,Non-Peak
2026-07-03 06:25:00,7.934489033119377,96.02927215458448,54.099998474121094,37.46022893570688,66212.44116277547,89479.6280974221,0.0,6116.570939107683,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.639769538414214,88.0947831214651,-4.065510966880623,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2927011.475627754,1070.0412240818073,Non-Peak
2026-07-03 06:30:00,8.005972080173402,97.5,53.90378499432797,37.468027095559535,66530.42041785916,90069.61831790602,0.0,6236.596591658088,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.435757898768436,89.49402791982659,-3.994027919826598,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2946310.9316333644,1070.0412240818073,Non-Peak
2026-07-03 06:35:00,8.226637116718912,98.07188251779182,53.810001373291016,37.47582525541219,66858.18505349185,90125.54950629307,0.0,6405.108601276914,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.334176117878826,89.8452454010729,-3.773362883281088,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2948140.523840388,1070.0412240818073,Non-Peak
2026-07-03 06:40:00,8.459737779340463,98.69999694824219,54.055626665228324,37.48362341526486,67777.01404565465,90288.23686190453,0.0,6521.260220121806,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.572003249963466,90.24025916890173,-3.540262220659537,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2953462.26876646,1070.0412240818073,Peak
2026-07-03 06:45:00,8.578769652992658,98.5093571977131,54.18318183584665,37.49142157511751,69249.14934734444,89102.89802290022,0.0,6502.396847844979,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.69176026072914,89.93058754472044,-3.4212303470073415,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2914688.075600442,1070.0412240818073,Peak
2026-07-03 06:50:00,8.684464345693554,98.30000305175781,54.195426993223876,37.49921973497017,69564.75977713184,89048.36901821743,0.0,6554.507906682149,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.696207258253708,89.61553870606426,-3.315535654306446,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2912904.3509040526,1070.0412240818073,Peak
2026-07-03 06:55:00,8.790159038394451,98.05809074871789,54.2076721506011,37.50701789482284,69330.30733221683,89048.84717394129,0.0,6528.511967236123,0,1,Valid production,2026-07-03 06:00:00,32.71148459,90.88067226199999,2026-07-03,6,Friday,0,16.70065425577826,89.26793171032344,-3.2098409616055488,1,Upset (<12 PSI),0,False,20,1.0,6.123233995736766e-17,2912919.9920876455,1070.0412240818073,Peak
2026-07-03 07:00:00,8.895853731095348,97.7546632240618,54.21991730797832,37.51481605467549,69840.64162822072,88999.13284630935,0.0,6452.037596485865,0,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,16.70510125330283,88.85880949296646,-3.1041462689046515,1,Upset (<12 PSI),1,False,20,0.9659258262890683,-0.25881904510252063,3111106.3903920874,1221.9633361397052,Peak
2026-07-03 07:05:00,9.001548423796246,97.70293888655215,54.23216246535554,37.522614214528154,70943.54759396102,88571.34486030595,0.0,6443.940662866615,0,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,16.70954825082739,88.7013904627559,-2.9984515762037542,1,Upset (<12 PSI),1,False,20,0.9659258262890683,-0.25881904510252063,3096152.380230141,1221.9633361397052,Peak
2026-07-03 07:10:00,9.449858225432555,97.65121454904249,54.244407622732766,37.530412374380816,71152.7819166895,88537.05078235923,0.0,6339.013563790515,0,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,16.71399524835195,88.20135632360994,-2.550141774567445,1,Upset (<12 PSI),1,False,20,0.9659258262890683,-0.25881904510252063,3094953.576133511,1221.9633361397052,Peak
2026-07-03 07:15:00,9.721456115523702,97.59949021153284,54.25665278010999,37.53821053423347,71696.77874258289,88819.49826141018,0.0,6376.797292632036,0,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,16.718442245876517,87.87803409600913,-2.2785438844762975,1,Upset (<12 PSI),1,False,20,0.9659258262890683,-0.25881904510252063,3104826.9774681395,1221.9633361397052,Peak
2026-07-03 07:20:00,9.93617078337638,97.54776587402318,54.26889793748721,37.54600869408613,71987.63618061744,89060.52460434297,0.0,6336.581007428383,0,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,16.722889243401077,87.6115950906468,-2.0638292166236205,1,Upset (<12 PSI),1,False,20,0.9659258262890683,-0.25881904510252063,3113252.4370402675,1221.9633361397052,Peak
2026-07-03 07:25:00,9.91052923755252,97.26634695615823,54.28114309486443,37.553806853938795,72939.08055454824,89388.70998273244,0.0,6410.893910584896,0,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,16.727336240925638,87.3558177186057,-2.0894707624474798,1,Upset (<12 PSI),1,False,20,0.9659258262890683,-0.25881904510252063,3124724.679468786,1221.9633361397052,Peak
2026-07-03 07:30:00,9.884887691728661,97.0,54.47302293393115,37.56160501379145,74137.17508587865,89464.34194451777,0.0,6450.2788686277745,0,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,16.911417920139698,87.11511230827134,-2.115112308271339,1,Upset (<12 PSI),1,False,20,0.9659258262890683,-0.25881904510252063,3127368.5151119325,1221.9633361397052,Peak
2026-07-03 07:35:00,9.859246145904802,96.71407374045559,54.5981577954515,37.56940317364411,75219.82825232792,90152.47897871933,46.94479005502399,6547.698772463657,1,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,17.028754621807387,86.85482759455078,-2.1407538540951982,1,Upset (<12 PSI),1,False,20,0.9659258262890683,-0.25881904510252063,3151423.4407735895,1221.9633361397052,Peak
2026-07-03 07:40:00,10.942485978013435,96.4000015258789,54.64289735729125,37.577201333496774,75549.90186801669,90415.13020682395,585.0646384756724,6635.329969686316,1,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,17.065696023794473,85.45751554786547,-1.0575140219865649,1,Upset (<12 PSI),1,False,20,0.9659258262890683,-0.25881904510252063,3160604.8326373925,1221.9633361397052,Peak
2026-07-03 07:45:00,12.919412977119796,96.63834650675456,54.687636919131,37.58499949334943,76982.74575057937,89143.47648717705,1892.8667969370692,6596.9321957850725,1,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,17.102637425781573,83.71893352963477,0.9194129771197961,0,Normal (≥12 PSI),1,True,21,0.9659258262890683,-0.25881904510252063,3116152.152178232,1221.9633361397052,Peak
2026-07-03 07:50:00,13.845418672411974,96.9000015258789,54.53621516006062,37.59279765320209,76668.19072927452,87884.09491410613,2169.51169357529,6545.236874618863,1,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,16.94341750685853,83.05458285346694,1.8454186724119737,0,Normal (≥12 PSI),1,False,21,0.9659258262890683,-0.25881904510252063,3072128.4641419793,1221.9633361397052,Peak
2026-07-03 07:55:00,14.765927457565173,97.32889424369301,54.45000076293945,37.59948074585652,77890.94289566056,86590.72680940427,2202.4515188469677,6543.842487142928,1,1,Valid production,2026-07-03 07:00:00,34.95659217,94.92186590600001,2026-07-03,7,Friday,0,16.850520017082935,82.56296678612784,2.765927457565173,0,Normal (≥12 PSI),1,False,21,0.9659258262890683,-0.25881904510252063,3026916.7227802305,1221.9633361397052,Peak
2026-07-03 08:00:00,15.67611596994467,97.80000305175781,53.9560879656138,37.60117232764949,79529.41198687868,85237.5212430766,2210.2240460820603,6521.701525182808,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,16.354915637964304,82.12388708181314,3.6761159699446697,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2918450.3333654082,1172.311405427193,Peak
2026-07-03 08:05:00,15.886603735489556,98.22885610805281,53.720001220703125,37.60226266161189,77816.13320409217,85223.76562268367,2173.634190041401,6439.060116277582,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,16.117738559091237,82.34225237256325,3.8866037354895564,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2917979.3542198874,1172.311405427193,Peak
2026-07-03 08:10:00,16.081544322023486,98.69999694824219,53.40488400946868,37.6033529955743,77897.66650573285,84225.44193959716,2184.6878383764238,6451.0753815196995,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.801531013894383,82.6184526262187,4.081544322023486,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2883797.71633061,1172.311405427193,Peak
2026-07-03 08:15:00,16.276484908557414,98.94018722790224,53.234878058175056,37.60444332953671,78034.16338099087,84222.90566676133,2196.259158752611,6471.408453530349,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.630434728638349,82.66370231934482,4.276484908557414,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2883710.8768003746,1172.311405427193,Peak
2026-07-03 08:20:00,16.431972318554052,99.22306822137247,53.211544593162714,37.6055336634991,77639.03031434436,83560.61980099909,2201.6351878608966,6345.739517702623,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.606010929663611,82.79109590281843,4.4319723185540525,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2861034.8489486845,1172.311405427193,Peak
2026-07-03 08:25:00,16.425542988663736,99.2493850629478,53.18821112815036,37.60662399746151,77485.20305994173,84180.53881841619,2205.6229672290956,6423.492375761163,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.581587130688845,82.82384207428406,4.425542988663736,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2882260.276866527,1172.311405427193,Peak
2026-07-03 08:30:00,16.444789747476882,99.27570190452312,53.164877663138014,37.607714331423914,77316.80254465304,83852.3870338308,2212.516073956098,6359.688389307835,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.5571633317141,82.83091215704624,4.444789747476882,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2871024.6769669643,1172.311405427193,Peak
2026-07-03 08:35:00,16.463929051167423,99.15647584018672,53.14154419812566,37.608804665386316,77272.13991656729,83795.23953818574,2201.590040605,6389.455242033427,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.532739532739342,82.69254678901929,4.463929051167423,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2869068.0019571325,1172.311405427193,Peak
2026-07-03 08:40:00,16.27151755575321,99.02247768120317,53.12209003641417,37.609894999348725,77356.73649989221,84305.73093259239,2200.838958422672,6397.880465349093,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.512195037065446,82.75096012544996,4.27151755575321,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2886546.7338402146,1172.311405427193,Peak
2026-07-03 08:45:00,16.057299887135873,99.04811830455807,53.119998931884766,37.61098533331113,77794.59392036323,84467.70414567311,2199.3696505519915,6441.628181108653,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.509013598573638,82.9908184174222,4.057299887135873,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2892092.5400863118,1172.311405427193,Peak
2026-07-03 08:50:00,15.99548946045142,99.07375892791299,53.119998931884766,37.61207566727353,78007.86606259411,84533.57229695859,2169.275461356234,6459.918213850077,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.507923264611236,83.07826946746157,3.99548946045142,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2894347.801915537,1172.311405427193,Peak
2026-07-03 08:55:00,15.964782833225708,99.09939955126791,53.119998931884766,37.61316600123594,77718.55532020096,84534.16361471123,2152.6771018670747,6414.005090393681,1,1,Valid production,2026-07-03 08:00:00,34.23903336,93.630260048,2026-07-03,8,Friday,0,15.506832930648827,83.1346167180422,3.9647828332257085,0,Normal (≥12 PSI),1,False,21,0.8660254037844387,-0.4999999999999998,2894368.048063796,1172.311405427193,Peak
2026-07-03 09:00:00,16.155447799923316,99.12504017462282,53.119998931884766,37.614256335198334,77777.86532164978,84430.75801571646,2154.748029896626,6497.742733658925,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.505742596686432,82.96959237469952,4.155447799923316,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2933090.466499438,1206.839565677604,Peak
2026-07-03 09:05:00,16.451568483157338,99.15068079797773,53.119998931884766,37.61534666916074,77630.47926977686,83969.09011675729,2146.122750065461,6385.462457237471,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.504652262724022,82.69911231482038,4.451568483157338,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2917052.309967977,1206.839565677604,Peak
2026-07-03 09:10:00,16.566082776740743,99.17632142133264,53.119998931884766,37.61643700312315,77577.13111562862,83838.3902584809,2131.6991023053774,6419.203377706848,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.503561928761613,82.6102386445919,4.566082776740743,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2912511.849627541,1206.839565677604,Peak
2026-07-03 09:15:00,16.674223286542635,99.38760067329618,53.119998931884766,37.61752733708555,77447.22801439797,83257.9737291557,2089.58922808096,6423.362727546022,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.502471594799218,82.71337738675354,4.6742232865426345,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2892348.4135910487,1206.839565677604,Peak
2026-07-03 09:20:00,16.781389296886225,99.5910547520509,53.1172858112494,37.61861767104796,77417.16194818816,83342.56238422064,2081.7299771935313,6377.563241170805,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.498668140201445,82.80966545516466,4.781389296886225,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2895286.9893373284,1206.839565677604,Peak
2026-07-03 09:25:00,16.85082006653844,99.58085061438555,53.10851051026019,37.61970800501036,76956.9900689824,83322.91792987546,2064.6486468191456,6347.891584708609,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.48880250524983,82.73003054784712,4.850820066538439,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2894604.548919718,1206.839565677604,Peak
2026-07-03 09:30:00,16.900872477061085,99.57064647672024,53.099510360004636,37.62079833897276,76993.16428471345,83088.79531715764,2043.207032855231,6446.115704616652,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.478712021031875,82.66977399965916,4.900872477061085,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2886471.2238200335,1206.839565677604,Peak
2026-07-03 09:35:00,16.95092488758373,99.5604423390549,53.090510209749084,37.62188867293517,77124.97502480095,83027.46881582969,2064.3710140600865,6377.668684730732,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.468621536813913,82.60951745147116,4.9509248875837315,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2884340.765908531,1206.839565677604,Peak
2026-07-03 09:40:00,17.01216219258348,99.55023820138959,53.08151005949354,37.622979006897566,77072.20219378352,82969.67507432739,2097.8253133164953,6317.699169939465,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.458531052595973,82.53807600880612,5.012162192583482,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2882333.0346479374,1206.839565677604,Peak
2026-07-03 09:45:00,16.76258079135118,99.54003406372425,53.072509909237986,37.624069340859975,77225.78953544731,82899.98174212186,2094.6078516287366,6402.205422413526,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.448440568378011,82.77745327237307,4.76258079135118,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2879911.91640768,1206.839565677604,Peak
2026-07-03 09:50:00,16.368205853893762,99.52982992605894,53.063509758982434,37.625159674822385,76852.87222609525,82865.70910257476,2090.4678022798353,6349.619000683324,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.43835008416005,83.16162407216518,4.3682058538937625,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2878721.2987384815,1206.839565677604,Peak
2026-07-03 09:55:00,16.18174743094756,99.5196257883936,53.05450960872689,37.62625000878478,76855.71450479669,82896.19518800001,2094.2179234763566,6339.64069258851,1,1,Valid production,2026-07-03 09:00:00,34.73959651,94.531273718,2026-07-03,9,Friday,0,15.428259599942109,83.33787835744604,4.18174743094756,0,Normal (≥12 PSI),1,False,21,0.7071067811865476,-0.7071067811865475,2879780.373045324,1206.839565677604,Peak
2026-07-03 10:00:00,15.953797778941462,99.50942165072829,53.045509458471344,37.62734034274719,78669.94410919427,83253.4150452193,2099.0627582170177,6431.406659341277,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,15.418169115724154,83.55562387178682,3.9537977789414622,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3125945.5513110785,1409.8038870206499,Peak
