timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-03 10:05:00,15.424777132262594,99.16725725243174,53.036509308215784,37.62843067670959,79411.33439438135,84290.07219429204,2110.0207042753254,6482.626228376307,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,15.408078631506193,83.74248012016915,3.4247771322625944,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3164869.285570131,1409.8038870206499,Peak
2026-07-03 10:10:00,15.026146146315357,98.80000305175781,53.248511615541595,37.62952101067199,79625.21382048272,84519.79525943726,2139.1549742990396,6432.149873756176,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,15.618990604869602,83.77385690544246,3.026146146315357,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3173494.779108555,1409.8038870206499,Peak
2026-07-03 10:15:00,14.895107536266773,98.50854539280465,53.39521364851977,37.6306113446344,79503.93637700408,85098.33813026825,2162.3396471662513,6516.873862749287,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,15.764602303885368,83.61343785653787,2.8951075362667726,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3195217.5338127865,1409.8038870206499,Peak
2026-07-03 10:20:00,14.522969919250318,98.13256101924283,53.44649521592772,37.6317016785968,79720.12436134701,85364.53960779984,2191.9999478164827,6517.277285862084,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,15.814793537330921,83.60959109999251,2.5229699192503183,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3205212.6952604023,1409.8038870206499,Peak
2026-07-03 10:25:00,13.890175000081287,98.05563761176056,53.49777678333567,37.63279201255921,79833.36502496211,85540.3301120807,2221.3583208871464,6445.608943109292,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,15.86498477077646,84.16546261167927,1.8901750000812871,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3211813.1637759698,1409.8038870206499,Peak
2026-07-03 10:30:00,13.608439473574329,97.97871420427828,53.54905835074362,37.63388234652162,80427.73441762842,86084.22851260265,2267.2826110349442,6478.742417571647,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,15.915176004222005,84.37027473070395,1.6084394735743288,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3232235.1102457135,1409.8038870206499,Peak
2026-07-03 10:35:00,13.502960462851076,97.901790796796,53.60033991815157,37.63497268048401,80804.35159869463,86409.47227968523,2281.648476005645,6505.9357826116,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,15.965367237667557,84.39883033394493,1.5029604628510764,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3244447.1535144635,1409.8038870206499,Peak
2026-07-03 10:40:00,13.239150538451291,97.82486738931374,53.65162148555952,37.63606301444642,80837.5900564704,85926.01313691151,2306.3843664966876,6512.855342392837,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,16.015558471113096,84.58571685086244,1.239150538451291,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3226294.541327044,1409.8038870206499,Peak
2026-07-03 10:45:00,12.894038679679099,97.74794398183147,53.70290305296747,37.63715334840883,80790.16997666199,85872.77894390101,2332.8310914605495,6465.89686281673,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,16.06574970455864,84.85390530215237,0.8940386796790989,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3224295.738170099,1409.8038870206499,Peak
2026-07-03 10:50:00,12.548926820906907,97.67102057434919,54.000919768817866,37.638243682371225,81187.82099345257,86787.27625884305,2369.752022002804,6518.006081041485,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,16.36267608644664,85.12209375344227,0.5489268209069067,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3258632.693738544,1409.8038870206499,Peak
2026-07-03 10:55:00,12.259501736996025,97.22644925216902,54.15312317655719,37.639334016333635,81671.08338070632,87451.00704150368,2397.1228233824136,6520.256644523966,1,1,Valid production,2026-07-03 10:00:00,37.54735526,99.58523946800001,2026-07-03,10,Friday,0,16.513789160223553,84.96694751517299,0.2595017369960253,0,Normal (≥12 PSI),1,False,21,0.49999999999999994,-0.8660254037844387,3283554.0292321006,1409.8038870206499,Peak
2026-07-03 11:00:00,12.213377880147744,96.81124223034197,54.18389301698355,37.64042435029604,82017.3068214477,88010.87755447117,2417.74608978179,6431.522015448028,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.543468666687517,84.59786435019423,0.2133778801477444,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,3049042.566821529,1200.2017957706835,Peak
2026-07-03 11:05:00,12.195691374086303,96.82406263523333,54.21466285740992,37.64151468425844,82536.93306087927,87963.07965255983,2427.441927170012,6566.108281965953,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.57314817315148,84.62837126114702,0.19569137408630333,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,3047386.659715703,1200.2017957706835,Peak
2026-07-03 11:10:00,12.178004868024862,96.83688304012466,54.24543269783628,37.64260501822085,82239.52199565087,87742.95746016921,2420.1114985276017,6528.244270160735,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.60282767961543,84.6588781720998,0.17800486802486226,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,3039760.762177235,1200.2017957706835,Peak
2026-07-03 11:15:00,12.193301704326883,96.84970344501602,54.276202538262645,37.643695352183244,82008.6780485767,87514.66420050326,2374.3305147624283,6471.228379589969,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.6325071860794,84.65640174068913,0.19330170432688298,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,3031851.786766677,1200.2017957706835,Peak
2026-07-03 11:20:00,12.352423789286254,96.86252384990738,54.30697237868901,37.64478568614565,82494.8468263476,87517.12840965489,2297.2982890733547,6541.637959822858,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.662186692543358,84.51010006062113,0.35242378928625406,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,3031937.156652828,1200.2017957706835,Peak
2026-07-03 11:25:00,13.015054644236406,96.8753442547987,54.33774221911537,37.64587602010806,82177.15070369003,86868.61530321844,2179.858363338423,6511.158896205407,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.691866199007308,83.8602896105623,1.0150546442364057,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,3009470.1148324283,1200.2017957706835,Peak
2026-07-03 11:30:00,13.486541013904862,96.88816465969006,54.33812290228674,37.64696635407046,82176.17083551474,86125.11731656175,2114.144330365349,6517.147221965073,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.691156548216284,83.40162364578521,1.486541013904862,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,2983712.4235941004,1200.2017957706835,Peak
2026-07-03 11:35:00,14.020924535491067,97.09307656705995,54.27063604811322,37.64805668803287,81600.38856366601,85867.83071564218,2095.6859429110136,6434.780577791562,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.62257936008035,83.07215203156889,2.0209245354910674,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,2974799.0049363775,1200.2017957706835,Peak
2026-07-03 11:40:00,14.254792826161287,97.34383554840343,54.05106551095788,37.64914702199527,80892.40746461142,85566.01846926272,2097.573077824028,6501.152043718776,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.401918488962615,83.08904272224214,2.254792826161287,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,2964343.0429920205,1200.2017957706835,Peak
2026-07-03 11:45:00,14.530922365284125,97.39383478546398,53.92617497641619,37.65023735595767,80270.60613614782,85491.81452407113,2093.026190391844,6387.237155053654,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.27593762045852,82.86291242017985,2.530922365284125,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,2961772.3268055446,1200.2017957706835,Peak
2026-07-03 11:50:00,14.863789029281582,97.44383402252453,53.876173056933595,37.65132768992008,80100.62138273277,85242.12445514704,2066.9957078025855,6396.498566767595,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.224845367013515,82.58004499324295,2.863789029281582,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,2953122.08186064,1200.2017957706835,Peak
2026-07-03 11:55:00,15.19667126741905,97.49383325958507,53.826171137450984,37.652418023882475,80006.2748156065,85082.08971695813,2057.570970944795,6443.623744047067,1,1,Valid production,2026-07-03 11:00:00,34.6439287,94.35907166,2026-07-03,11,Friday,0,16.17375311356851,82.29716199216602,3.1966712674190507,0,Normal (≥12 PSI),1,False,21,0.258819045102521,-0.9659258262890682,2947577.8498013,1200.2017957706835,Peak
2026-07-03 12:00:00,15.392019739566685,97.54383249664562,53.59989972859937,37.653508357844885,79736.62183654272,84787.48454195634,2064.3347709982963,6402.149753814157,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,15.946391370754483,82.15181275707894,3.3920197395666847,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3360254.60350365,1570.6552405795687,Peak
2026-07-03 12:05:00,15.440382608502007,97.59401858072592,53.53155593371525,37.654598691807294,79846.39919669906,84768.45743842602,2089.951881965595,6398.10233612153,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,15.876957241907952,82.15363597222391,3.4403826085020075,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3359500.530982517,1570.6552405795687,Peak
2026-07-03 12:10:00,15.418926224911147,97.64614006876678,53.56086603018627,37.65568902576969,79191.96459988148,84998.18348097059,2098.582021376654,6451.019733375305,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,15.90517700441658,82.22721384385564,3.4189262249111465,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3368604.917038729,1570.6552405795687,Peak
2026-07-03 12:15:00,15.245089661479343,97.69877326800466,53.59017612665729,37.6567793597321,79473.42126835475,85062.51652153948,2108.2238566570295,6465.4919391984085,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,15.933396766925192,82.45368360652532,3.2450896614793425,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3371154.531488277,1570.6552405795687,Peak
2026-07-03 12:20:00,15.065907297630162,97.7514064672425,53.61948622312831,37.6578696936945,79961.60913932958,85507.7431546973,2127.8393625790986,6402.993065799879,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,15.961616529433812,82.68549916961234,3.0659072976301616,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3388799.527701494,1570.6552405795687,Peak
2026-07-03 12:25:00,14.88985390387477,97.78281627316704,53.648796319599334,37.6589600276569,80283.64356561801,85794.20083119566,2180.7049357793117,6466.323238734054,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,15.989836291942432,82.89296236929228,2.8898539038747693,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3400152.2731138933,1570.6552405795687,Peak
2026-07-03 12:30:00,14.727472632311661,97.71925379843785,53.69037814009547,37.66005036161931,80332.31665512305,85771.41384890766,2209.0959011654422,6464.065068708339,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,16.030327778476156,82.99178116612619,2.7274726323116614,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3399249.1909839436,1570.6552405795687,Peak
2026-07-03 12:35:00,14.490926065801037,97.64425634845031,53.75936430719109,37.661140695581715,80942.49663571779,86178.26624300788,2244.8021369247062,6435.769295064532,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,16.098223611609377,83.15333028264928,2.4909260658010375,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3415373.358809034,1570.6552405795687,Peak
2026-07-03 12:40:00,14.08891561390558,97.5692588984628,53.82936553871278,37.66223102954412,80614.21009995358,86713.6575621016,2282.2742554022693,6503.4338277566185,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,16.167134509168662,83.48034328455722,2.0889156139055807,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3436591.716145373,1570.6552405795687,Peak
2026-07-03 12:45:00,13.453405257841986,97.3600023865581,53.899366770234465,37.663321363506526,80716.4142472119,87130.84382883034,2334.474541659852,6474.881786515954,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,16.23604540672794,83.9065971287161,1.453405257841986,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3453125.4307716168,1570.6552405795687,Peak
2026-07-03 12:50:00,13.133976247609157,97.15385580477599,54.19621149656894,37.66441169746892,81074.79899713768,87887.63871814529,2378.2992973954583,6466.097981550603,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,16.53179979910002,84.01987955716683,1.1339762476091568,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3483118.3421602095,1570.6552405795687,Peak
2026-07-03 12:55:00,12.902927664133106,97.10122692173283,54.33833207630556,37.66550203143133,81902.08735061553,87902.97187873721,2423.323405523981,6515.081918228817,1,1,Valid production,2026-07-03 12:00:00,39.63149304,103.33668747200001,2026-07-03,12,Friday,0,16.67283004487423,84.19829925759973,0.9029276641331059,0,Normal (≥12 PSI),1,False,21,1.2246467991473532e-16,-1.0,3483726.0182074895,1570.6552405795687,Peak
2026-07-03 13:00:00,12.268834105371479,97.0485980386897,54.36464794890807,37.66659236539374,82602.914843534,87974.03020124155,2457.137830635269,6605.771035117226,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,16.698055583514332,84.77976393331822,0.26883410537147867,0,Normal (≥12 PSI),1,False,21,-0.2588190451025208,-0.9659258262890683,3578306.7592539857,1654.4214858351145,Peak
2026-07-03 13:05:00,11.885010210901122,96.76454439013224,54.390963821510574,37.667682699356135,83093.8139804207,88108.78614025726,2490.516038894543,6479.329999236616,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,16.72328112215444,84.87953417923111,-0.11498978909887825,1,Upset (<12 PSI),1,True,22,-0.2588190451025208,-0.9659258262890683,3583787.9005217724,1654.4214858351145,Peak
2026-07-03 13:10:00,11.55114653762112,96.476930764031,54.71236095554221,37.668773033318544,83391.09722591218,88500.02670798358,2539.0451727953896,6523.134526213563,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.043587922223665,84.92578422640987,-0.4488534623788798,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3599701.4464260237,1654.4214858351145,Peak
2026-07-03 13:15:00,11.217282864341119,96.45061514539243,54.91829637091482,37.66973449949507,83789.21455220054,89014.38479118541,2564.0270204074027,6608.42757711014,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.248561871419746,85.23333228105132,-0.7827171356588813,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3620622.745604745,1654.4214858351145,Peak
2026-07-03 13:20:00,10.844591787411122,96.42429952675387,54.98988734789238,37.66935915184653,83805.41234256719,89353.61090125763,2579.584788905127,6544.609749164191,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.32052819604585,85.57970773934275,-1.1554082125888776,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3634420.6252723034,1654.4214858351145,Peak
2026-07-03 13:25:00,10.581283009311232,95.97702797807308,55.04967567847426,37.66862998544704,83800.2742350137,89942.95515704933,2608.1246725786013,6588.519863373641,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.381045693027218,85.39574496876185,-1.4187169906887682,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3658391.9555524206,1654.4214858351145,Peak
2026-07-03 13:30:00,10.264613078590543,95.54534441139126,55.10634296863858,37.667900819047546,84326.43504787097,90360.53115194847,2623.3623421946786,6570.986166066036,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.438442149591033,85.28073133280071,-1.7353869214094573,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3675376.6839050003,1654.4214858351145,Peak
2026-07-03 13:35:00,10.131282995894903,95.59706827263629,55.1630102588029,37.66717165264805,85424.11316565546,90687.97292057655,2644.696645587341,6593.5932530401205,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.495838606154848,85.46578527674139,-1.868717004105097,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3688695.2404297353,1654.4214858351145,Peak
2026-07-03 13:40:00,10.09209033602215,95.64879213388133,55.219677548967226,37.666442486248556,85435.43939773129,91158.0287418332,2675.2012541739937,6561.142375616781,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.55323506271867,85.55670179785918,-1.9079096639778506,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3707814.5636957237,1654.4214858351145,Peak
2026-07-03 13:45:00,10.0528976761494,95.70051599512638,55.27634483913154,37.66571331984906,85876.03792998011,90968.29620801497,2687.0810321761633,6685.671045363957,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.610631519282478,85.64761831897698,-1.9471023238506007,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3700097.272505822,1654.4214858351145,Peak
2026-07-03 13:50:00,10.133489306394805,95.7522398563714,55.32899185968101,37.664984153449566,87485.2744836163,90577.18178727638,2706.257215826569,6609.778891097439,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.664007706231445,85.6187505499766,-1.8665106936051945,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3684188.857577358,1654.4214858351145,Peak
2026-07-03 13:55:00,10.477326489112317,96.08130851215259,55.34000015258789,37.66425498705008,88343.6672910927,90255.55214799529,2721.575035615609,6571.70824779599,1,1,Valid production,2026-07-03 13:00:00,40.67458034,105.21424461199999,2026-07-03,13,Friday,0,17.675745165537812,85.60398202304027,-1.5226735108876834,1,Upset (<12 PSI),1,False,22,-0.2588190451025208,-0.9659258262890683,3671106.7069746936,1654.4214858351145,Peak
2026-07-03 14:00:00,10.89405332408807,96.4000015258789,55.130231531774434,37.663525820650584,88550.97633176253,89615.47928688361,2736.5617275536106,6630.4297489777555,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,17.46670571112385,85.50594820179083,-1.1059466759119303,1,Upset (<12 PSI),1,False,22,-0.4999999999999997,-0.8660254037844388,3602482.0062998296,1615.9859362761756,Peak
2026-07-03 14:05:00,11.387531059983917,97.11507148742676,55.029998779296875,37.66279665425109,88326.52812582882,87863.13656012616,2737.2910949608467,6558.304013581934,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,17.367202125045786,85.72754042744285,-0.6124689400160825,1,Upset (<12 PSI),1,False,22,-0.4999999999999997,-0.8660254037844388,3532039.007029523,1615.9859362761756,Peak
2026-07-03 14:10:00,11.968209381254624,97.9000015258789,54.63753928118938,37.662067487851594,86919.70636982335,86662.49860941891,2723.4367615709666,6519.34293490869,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.97547179333779,85.93179214462428,-0.03179061874537581,1,Upset (<12 PSI),1,False,22,-0.4999999999999997,-0.8660254037844388,3483774.1687680753,1615.9859362761756,Peak
2026-07-03 14:15:00,12.682898136057053,98.56741722624457,54.26053048246569,37.66133832145211,86185.6775784815,85355.62560096946,2718.102690492586,6501.114836350503,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.599192161013583,85.88451909018752,0.6828981360570534,0,Normal (≥12 PSI),1,True,23,-0.4999999999999997,-0.8660254037844388,3431238.7526220935,1615.9859362761756,Peak
2026-07-03 14:20:00,13.397941198794069,99.30000305175781,53.893370151112656,37.66060915505261,85408.74403192897,83732.2688703766,2711.8291049665877,6516.513483303422,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.232760996060044,85.90206185296374,1.3979411987940686,0,Normal (≥12 PSI),1,False,23,-0.4999999999999997,-0.8660254037844388,3365980.90366226,1615.9859362761756,Peak
2026-07-03 14:25:00,13.684801042583725,99.6794610959541,53.76520827338183,37.65987998865312,84133.37073765643,82649.2441048567,2704.04065874888,6448.887445920759,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.105328284728714,85.99466005337037,1.6848010425837252,0,Normal (≥12 PSI),1,False,23,-0.4999999999999997,-0.8660254037844388,3322444.0363575337,1615.9859362761756,Peak
2026-07-03 14:30:00,13.831919935899414,100.07692945394325,53.770047372822944,37.65915082225362,84132.56820363743,82642.21121534603,2720.6842114153583,6503.4399594839615,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.110896550569322,86.24500951804384,1.831919935899414,0,Normal (≥12 PSI),1,False,23,-0.4999999999999997,-0.8660254037844388,3322161.318928401,1615.9859362761756,Peak
2026-07-03 14:35:00,13.841757831672721,100.05061388144742,53.77488647226406,37.65842165585413,83084.35431316655,83378.48538517047,2726.9687813785995,6508.478872018177,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.11646481640993,86.2088560497747,1.8417578316727212,0,Normal (≥12 PSI),1,False,23,-0.4999999999999997,-0.8660254037844388,3351759.0454551405,1615.9859362761756,Peak
2026-07-03 14:40:00,13.880717222665213,100.02429830895157,53.77972557170517,37.65769248945464,82472.87322225615,84249.34619605234,2717.2000457463582,6441.239964238542,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.122033082250532,86.14358108628636,1.8807172226652131,0,Normal (≥12 PSI),1,False,23,-0.4999999999999997,-0.8660254037844388,3386767.064450948,1615.9859362761756,Peak
2026-07-03 14:45:00,14.001671490447366,100.66967816585954,53.784564671146285,37.656963323055145,82717.20391874244,84560.92201538043,2706.5418596253444,6513.378120037382,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.12760134809114,86.66800667541217,2.0016714904473663,0,Normal (≥12 PSI),1,False,23,-0.4999999999999997,-0.8660254037844388,3399292.2028718935,1615.9859362761756,Peak
2026-07-03 14:50:00,13.979770930471625,101.4000015258789,53.78906061178018,37.65623415665565,82493.57653682552,84565.6980072426,2668.8332904168674,6473.972138168701,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.13282645512453,87.42023059540728,1.9797709304716253,0,Normal (≥12 PSI),1,False,23,-0.4999999999999997,-0.8660254037844388,3399484.194533184,1615.9859362761756,Peak
2026-07-03 14:55:00,13.971334896887829,101.78125400333917,53.790000915527344,37.655504990256155,82727.73579073504,84621.5976831312,2663.7016400415428,6492.4316753391995,1,1,Valid production,2026-07-03 14:00:00,40.19932756,104.35878960800001,2026-07-03,14,Friday,0,16.13449592527119,87.80991910645135,1.9713348968878286,0,Normal (≥12 PSI),1,False,23,-0.4999999999999997,-0.8660254037844388,3401731.323914728,1615.9859362761756,Peak
2026-07-03 15:00:00,13.995700290485972,102.19999694824219,53.790000915527344,37.65477582385667,82749.94012380081,84600.25227594047,2650.468604057019,6516.547705881874,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.135225091670677,88.20429665775622,1.9957002904859724,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3178491.2514693267,1411.557989914799,Peak
2026-07-03 15:05:00,14.066151772460723,102.0558178039335,53.790000915527344,37.65404665745717,82692.2125714748,84519.61443072166,2630.0339828352157,6572.913422964043,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.13595425807017,87.98966603147277,2.0661517724607226,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3175461.630650593,1411.557989914799,Peak
2026-07-03 15:10:00,14.08552170303173,101.88488742027313,53.790000915527344,37.65331749105768,83112.39229122583,84505.2928126025,2652.9184896618226,6487.2763241243365,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.136683424469666,87.7993657172414,2.0855217030317306,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3174923.55733906,1411.557989914799,Peak
2026-07-03 15:15:00,14.103012268363628,101.86764627441117,53.790000915527344,37.65258832465818,84010.19393951302,84216.57914722951,2654.257149845228,6538.531723030319,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.13741259086916,87.76463400604754,2.103012268363628,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3164076.380943244,1411.557989914799,Peak
2026-07-03 15:20:00,14.120502833695522,101.85040512854921,53.790000915527344,37.65185915825869,83447.70120387488,83970.53801881228,2609.606035344027,6576.093932377753,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.138141757268656,87.72990229485369,2.1205028336955216,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3154832.4419107093,1411.557989914799,Peak
2026-07-03 15:25:00,14.137993399027419,101.83316398268725,53.790000915527344,37.65112999185919,82957.12272607899,84031.41881155634,2558.0976715696047,6500.447678221096,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.13887092366815,87.69517058365983,2.137993399027419,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3157119.776308819,1411.557989914799,Peak
2026-07-03 15:30:00,14.155483964359316,101.81592283682528,53.790000915527344,37.650400825459705,83054.45066445586,84214.62373913568,2560.001066964192,6490.539673541311,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.13960009006764,87.66043887246596,2.155483964359316,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3164002.9148795847,1411.557989914799,Peak
2026-07-03 15:35:00,14.109461736993593,101.61087076565408,53.790000915527344,37.64967165906021,82765.14979276233,84517.36379064305,2594.5780466185606,6506.022315737354,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.140329256467133,87.50140902866049,2.109461736993593,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3175377.0725126723,1411.557989914799,Peak
2026-07-03 15:40:00,13.706730713671607,101.4000015258789,53.82167162398077,37.648942492660716,81908.00088655303,85563.002431387,2631.5081742006496,6520.973848075481,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.172729131320054,87.6932708122073,1.7067307136716074,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3214662.4550309475,1411.557989914799,Peak
2026-07-03 15:45:00,13.396932637519598,100.92334986368814,53.92405510956412,37.64821332626123,81857.50656652091,86788.1155995165,2613.341227441305,6499.772325346801,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.275841783302894,87.52641722616855,1.3969326375195976,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3260690.822349031,1411.557989914799,Peak
2026-07-03 15:50:00,13.361831274098613,100.4000015258789,54.301910283269265,37.64748415986173,82424.04332986008,86851.8107044134,2499.6389247258094,6626.029362162783,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.654426123407532,87.03817025178029,1.3618312740986127,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3263083.8924431466,1411.557989914799,Peak
2026-07-03 15:55:00,13.337950325866483,100.25701457483423,54.45000076293945,37.64675499346224,82741.45477259076,86872.84177644103,2455.044235009155,6362.119323531877,1,1,Valid production,2026-07-03 15:00:00,37.57070654,99.627271772,2026-07-03,15,Friday,0,16.803245769477215,86.91906424896774,1.3379503258664833,0,Normal (≥12 PSI),1,False,23,-0.7071067811865471,-0.7071067811865479,3263874.0446785185,1411.557989914799,Peak
2026-07-03 16:00:00,13.74853975727031,100.0999984741211,54.45000076293945,37.64602582706274,82472.71019813661,86606.53614861335,2475.497712244627,6436.746764017741,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.80397493587671,86.35145871685079,1.7485397572703096,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3491871.1419934165,1625.6051979969889,Peak
2026-07-03 16:05:00,14.373002161065548,100.29066252134953,54.45000076293945,37.64529666066325,82636.00456297153,85948.44470003426,2485.7374250980347,6460.716830293036,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.804704102276204,85.91766036028399,2.373002161065548,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3465337.6880501397,1625.6051979969889,Peak
2026-07-03 16:10:00,14.639814841207386,100.5,54.22478459197468,37.644567494263754,81761.62138606799,85265.83361883291,2468.374734987266,6461.030287332565,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.58021709771093,85.86018515879262,2.639814841207386,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3437815.632075499,1625.6051979969889,Peak
2026-07-03 16:15:00,14.722989192744032,100.64009437747404,54.10757538857301,37.643838327864266,81520.93071509677,85215.2964939517,2453.463411153841,6430.560515723232,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.463737060708745,85.91710518473,2.7229891927440324,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3435778.036117738,1625.6051979969889,Peak
2026-07-03 16:20:00,14.806163544280677,100.7642257219457,54.096036922294395,37.64310916146477,81469.6068668858,85159.32516858805,2472.527773097069,6510.204950600248,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.452927760829624,85.95806217766503,2.806163544280677,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3433521.339746912,1625.6051979969889,Peak
2026-07-03 16:25:00,14.889337895817322,100.72340933694755,54.08449845601578,37.642379995065276,81342.85668465238,85123.29272092265,2489.417903750249,6445.327394801849,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.442118460950503,85.83407144113023,2.889337895817322,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3432068.554890555,1625.6051979969889,Peak
2026-07-03 16:30:00,14.881786434558071,100.68259295194943,54.07295998973717,37.64165082866578,80925.39641520061,85229.91492339384,2480.460537698307,6460.235492386906,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.43130916107139,85.80080651739136,2.8817864345580713,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3436367.4335717903,1625.6051979969889,Peak
2026-07-03 16:35:00,14.769509390517374,100.6417765669513,54.06142152345856,37.640921662266294,80885.24964262379,85633.26732649546,2494.2420714063937,6540.827266462502,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.42049986119227,85.87226717643392,2.769509390517374,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3452630.1162638613,1625.6051979969889,Peak
2026-07-03 16:40:00,14.227612574939833,100.60096018195316,54.04988305717995,37.6401924958668,81269.50370068711,85984.57565701142,2520.3820679610435,6465.506323564405,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.40969056131315,86.37334760701333,2.2276125749398332,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3466794.444683203,1625.6051979969889,Peak
2026-07-03 16:45:00,13.824716075728997,100.56014379695503,54.03834459090133,37.639463329467304,81473.71190897322,85974.85982334329,2538.6268330761773,6529.591714674689,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.398881261434028,86.73542772122603,1.8247160757289969,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3466402.7139811697,1625.6051979969889,Peak
2026-07-03 16:50:00,13.688524056161974,100.51932741195688,54.050394355543546,37.63873416306781,81505.95751449198,85904.11022655314,2566.500984336052,6518.397232860901,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.411660192475736,86.8308033557949,1.6885240561619739,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3463550.175520155,1625.6051979969889,Peak
2026-07-03 16:55:00,13.589308047752862,100.47851102695876,54.11510896149204,37.638004996668315,81775.89893798149,86002.16362113654,2579.5219104912258,6529.988233124648,1,1,Valid production,2026-07-03 16:00:00,40.3187946,104.57383028,2026-07-03,16,Friday,0,16.477103964823726,86.88920297920589,1.589308047752862,0,Normal (≥12 PSI),1,False,23,-0.8660254037844385,-0.5000000000000004,3467503.570196196,1625.6051979969889,Peak
2026-07-03 17:00:00,13.472472531765359,100.4376946419606,54.18177333621101,37.63727583026883,81745.49635633454,86638.77842245394,2593.545129367244,6469.625864996016,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.544497505942182,86.96522211019524,1.4724725317653586,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3329433.1158659314,1476.7805004712454,Peak
2026-07-03 17:05:00,13.27297513599823,100.64197392815176,54.24843771092997,37.63654666386933,82163.25740454566,86478.53200792245,2600.2347509778183,6549.533846491099,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.611891047060638,87.36899879215352,1.2729751359982302,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3323275.0221236763,1476.7805004712454,Peak
2026-07-03 17:10:00,13.191430925705996,100.9000015258789,54.30146672990282,37.63581749746984,82254.87269235094,86134.69187079479,2590.8813122825877,6533.953945539189,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.665649232432983,87.7085706001729,1.1914309257059958,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3310061.6232281537,1476.7805004712454,Peak
2026-07-03 17:15:00,13.246302003320585,101.04546121987136,54.29343870592076,37.63508833107034,82139.81658708863,86086.84106864352,2590.6492477995143,6513.0514527374335,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.658350374850414,87.79915921655078,1.2463020033205847,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3308222.769446925,1476.7805004712454,Peak
2026-07-03 17:20:00,13.301210672634763,101.23022928404478,54.278053232163394,37.634359164670855,82140.95777408878,85954.12859905823,2608.852246634013,6551.1015687500485,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.64369406749254,87.92901861141002,1.3012106726347632,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3303122.7749736514,1476.7805004712454,Peak
2026-07-03 17:25:00,13.291917203098182,101.2647128715277,54.26266775840603,37.63362999827136,82132.07733435655,86102.30627133607,2606.0646937345123,6529.011654235859,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.629037760134672,87.97279566842953,1.2919172030981816,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3308817.0802039052,1476.7805004712454,Peak
2026-07-03 17:30:00,13.374013972073293,101.29919645901064,54.24728228464866,37.632900831871865,81697.97703480857,86572.53612477807,2257.6585748793686,6472.112402501665,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.614381452776797,87.92518248693736,1.3740139720732927,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3326887.497107577,1476.7805004712454,Peak
2026-07-03 17:35:00,13.698702991058196,101.33368004649358,54.2318968108913,37.63217166547237,82222.76659099528,86467.8202599156,2230.1503183135574,6550.504357861098,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.59972514541893,87.63497705543539,1.6987029910581963,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3322863.381410451,1476.7805004712454,Peak
2026-07-03 17:40:00,14.023459608040987,101.36816363397651,54.21651133713394,37.631442499072875,81617.7835738692,85436.09580472072,2395.6607016459957,6493.253809257106,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.585068838061062,87.34470402593553,2.0234596080409872,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3283215.343544253,1476.7805004712454,Peak
2026-07-03 17:45:00,14.315629040468954,101.63522159281771,54.201125863376575,37.63071333267338,81079.8186371601,85370.03561833203,2375.4305908784513,6447.697095746815,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.570412530703194,87.31959255234877,2.315629040468954,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3280676.7231226866,1476.7805004712454,Peak
2026-07-03 17:50:00,14.46539571498439,101.9000015258789,54.17618574110411,37.62998416627389,80929.6657140587,85250.67158751695,2342.4246921497893,6530.223167254216,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.54620157483022,87.43460581089451,2.465395714984391,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3276089.6944932994,1476.7805004712454,Peak
2026-07-03 17:55:00,14.40078017865974,102.0907275748901,54.129918512808786,37.6292549998744,79377.83269220487,85343.22026879687,2323.9483148381005,6461.62212551595,1,1,Valid production,2026-07-03 17:00:00,38.42890189,101.17202340200001,2026-07-03,17,Friday,0,16.500663512934388,87.68994739623035,2.4007801786597405,0,Normal (≥12 PSI),1,False,23,-0.9659258262890683,-0.25881904510252063,3279646.2386862542,1476.7805004712454,Peak
2026-07-03 18:00:00,15.06116649419732,102.30000305175781,54.08286217895497,37.6285258334749,79304.2486736381,84348.17597489964,2254.1837995575693,6428.235504706993,1,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,16.454336345480066,87.23883655756049,3.0611664941973196,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,3132337.1882129647,1379.0678132074015,Peak
2026-07-03 18:05:00,15.847688380005051,103.0625089570618,53.801229244610106,37.627796667075415,78580.91764572538,82198.05142786467,2158.206677577916,6416.134834493545,1,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,16.17343257753469,87.21482057705674,3.847688380005051,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,3052490.588092396,1379.0678132074015,Peak
2026-07-03 18:10:00,15.576049360004651,103.9000015258789,52.96025796412956,37.62706750067592,75287.98532379301,79736.31773131553,1090.7943507653397,6312.592083716804,1,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,15.33319046345364,88.32395216587426,3.5760493600046512,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2961072.1321974816,1379.0678132074015,Peak
2026-07-03 18:15:00,15.896969732820464,104.90092378749085,52.379573818962086,37.626338334276426,73337.77932062764,77906.23769443519,493.9338276637971,6210.227741688039,1,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,14.75323548468566,89.00395405467039,3.896969732820464,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2893110.641736415,1379.0678132074015,Peak
2026-07-03 18:20:00,16.323856959796277,106.0,51.73049321758735,37.62560916787693,69304.28996126915,77199.4807786759,496.5283208179834,6029.069133554403,1,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,14.10488404971042,89.67614304020373,4.323856959796277,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2866864.6566315535,1379.0678132074015,Peak
2026-07-03 18:25:00,16.14295042534801,106.0,51.529998779296875,37.624880001477436,66505.33111224315,78637.78656867325,397.90057748260733,6042.639014387992,1,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,13.905118777819439,89.857049574652,4.142950425348008,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2920277.2961102235,1379.0678132074015,Non-Peak
2026-07-03 18:30:00,16.025058728651526,106.0,51.685619531274426,37.62415083507794,66408.08159451536,77825.77294444774,159.7117490311964,5890.023228157259,1,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,14.061468696196485,89.97494127134847,4.025058728651526,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2890122.5186879584,1379.0678132074015,Non-Peak
2026-07-03 18:35:00,16.036415224019386,105.52328669230143,51.7599983215332,37.62342166867845,66279.43696847872,77382.64229180382,111.30376671244228,5969.29444083311,1,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,14.13657665285475,89.48687146828203,4.036415224019386,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2873666.506373872,1379.0678132074015,Non-Peak
2026-07-03 18:40:00,15.790973820532754,105.0,51.31338964640502,37.62269250227896,65276.375572903766,76368.47264856238,0.0,5938.633349688447,0,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,13.690697144126062,89.20902617946724,3.790973820532754,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2836004.502993655,1379.0678132074015,Non-Peak
2026-07-03 18:45:00,16.24370551073721,105.5720065103964,51.099998474121094,37.621963335879464,64296.36721817228,76815.64468130039,0.0,5874.596642019949,0,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,13.47803513824163,89.32830099965919,4.243705510737211,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2852610.5951999743,1379.0678132074015,Non-Peak
2026-07-03 18:50:00,16.12241615604426,106.19999694824219,51.30974229268031,37.621234169479976,64879.43521063321,76647.078057423,0.0,5831.891171041443,0,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,13.688508123200336,90.07758079219792,4.12241615604426,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2846350.7383795995,1379.0678132074015,Non-Peak
2026-07-03 18:55:00,15.514408376513172,105.5326455536803,51.40999984741211,37.62050500308048,64457.23152367478,76500.24249614765,0.0,5001.29679914392,0,1,Valid production,2026-07-03 18:00:00,37.13580231,98.84444415800002,2026-07-03,18,Friday,0,13.789494844331628,90.01823717716712,3.514408376513172,0,Normal (≥12 PSI),1,False,23,-1.0,-1.8369701987210297e-16,2840897.8820040002,1379.0678132074015,Non-Peak
2026-07-03 19:00:00,14.918400051101601,104.80000305175781,51.21374801731824,37.61977583668099,61860.417487782295,77522.78023171023,0.0,4261.659011429815,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,13.593972180637252,89.88160300065621,2.9184000511016013,0,Normal (≥12 PSI),1,False,23,-0.9659258262890684,0.2588190451025203,2837218.6111198887,1339.4512775141459,Non-Peak
2026-07-03 19:05:00,13.224295156270983,103.98962222786464,51.119998931884766,37.61904667028149,59204.13303762923,77666.39577827667,0.0,3276.9655722218913,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,13.500952261603274,90.76532707159366,1.2242951562709834,0,Normal (≥12 PSI),1,False,23,-0.9659258262890684,0.2588190451025203,2842474.7268106127,1339.4512775141459,Non-Peak
2026-07-03 19:10:00,11.323017901667242,103.0999984741211,51.692519757786215,37.618317503882,57514.19778090809,80903.65685276082,0.0,2641.9956372608094,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.074202253904218,91.77698057245385,-0.6769820983327577,1,Upset (<12 PSI),1,True,24,-0.9659258262890684,0.2588190451025203,2960953.673800486,1339.4512775141459,Non-Peak
2026-07-03 19:15:00,11.170863639875401,102.90931576023615,52.06885660445458,37.6175883374825,59144.38171911695,80072.6305481424,0.0,2930.0855226298954,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.451268266972079,91.73845212036075,-0.8291363601245987,1,Upset (<12 PSI),1,False,24,-0.9659258262890684,0.2588190451025203,2930539.345383133,1339.4512775141459,Non-Peak
2026-07-03 19:20:00,10.741641765870332,102.69999694824219,52.01052222900285,37.616859171083014,59067.2421562544,79961.74940534378,0.0,2978.044941258565,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.393663057919838,91.95835518237186,-1.258358234129668,1,Upset (<12 PSI),1,False,24,-0.9659258262890684,0.2588190451025203,2926481.2602495733,1339.4512775141459,Non-Peak
2026-07-03 19:25:00,10.15379657199152,102.84301389837132,51.95218785355112,37.61613000468352,59041.526621935336,79843.25565962668,0.0,2956.087758576131,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.336057848867604,92.6892173263798,-1.8462034280084794,1,Upset (<12 PSI),1,False,24,-0.9659258262890684,0.2588190451025203,2922144.565156273,1339.4512775141459,Non-Peak
