timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-03 19:30:00,9.705544916535306,103.0,51.68881674451866,37.615400838284025,57790.23808592593,80660.47129598299,0.0,2899.2261954652804,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.073415906234636,93.2944550834647,-2.294455083464694,1,Upset (<12 PSI),1,False,24,-0.9659258262890684,0.2588190451025203,2952053.443628357,1339.4512775141459,Non-Peak
2026-07-03 19:35:00,9.622041793893377,102.80933861798354,51.6181653696122,37.61467167188453,57535.50043344351,81052.80379705851,0.0,2876.621009528473,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.00349369772767,93.18729682409017,-2.377958206106623,1,Upset (<12 PSI),1,False,24,-0.9659258262890684,0.2588190451025203,2966412.230432334,1339.4512775141459,Non-Peak
2026-07-03 19:40:00,9.708946948939216,102.5999984741211,51.66290489192696,37.61394250548504,57305.31411924002,79884.06797342602,0.0,2811.649235525232,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.048962386441914,92.89105152518188,-2.291053051060784,1,Upset (<12 PSI),1,False,24,-0.9659258262890684,0.2588190451025203,2923638.235222391,1339.4512775141459,Non-Peak
2026-07-03 19:45:00,9.260496510352363,102.40931041963961,51.707644414241706,37.61321333908555,55827.90805280232,80083.5663857501,0.0,1009.2207883358747,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.094431075156159,93.14881390928724,-2.739503489647637,1,Upset (<12 PSI),1,False,24,-0.9659258262890684,0.2588190451025203,2930939.5807964657,1339.4512775141459,Non-Peak
2026-07-03 19:50:00,9.153769789660798,102.19999694824219,52.158462876542345,37.61248417268605,55840.5468227858,80483.99867894228,0.0,1296.9812679845845,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.545978703856292,93.04622715858139,-2.8462302103392023,1,Upset (<12 PSI),1,False,24,-0.9659258262890684,0.2588190451025203,2945594.8079612097,1339.4512775141459,Non-Peak
2026-07-03 19:55:00,9.781881503443625,103.20085277768939,52.36000061035156,37.61175500628656,56464.79836993532,78780.05140900271,0.0,1716.5930036694335,0,1,Valid production,2026-07-03 19:00:00,36.59851469,97.877326442,2026-07-03,19,Friday,0,14.748245604065005,93.41897127424576,-2.218118496556375,1,Upset (<12 PSI),1,False,24,-0.9659258262890684,0.2588190451025203,2883232.868771341,1339.4512775141459,Non-Peak
2026-07-03 20:00:00,10.002864967675144,104.30000305175781,52.36000061035156,37.61102583988706,56609.251313571855,77410.12013837272,0.0,2373.13427738979,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,14.7489747704645,94.29713808408266,-1.9971350323248558,1,Upset (<12 PSI),1,False,24,-0.8660254037844386,0.5000000000000001,2836604.781290032,1342.7716959183722,Non-Peak
2026-07-03 20:05:00,10.21942351318503,104.01401715613824,52.569539518717505,37.610296673487575,54635.5449625229,75858.9547806028,0.0,2787.015138455654,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,14.95924284522993,93.7945936429532,-1.7805764868149705,1,Upset (<12 PSI),1,False,24,-0.8660254037844386,0.5000000000000001,2779764.1115874606,1342.7716959183722,Non-Peak
2026-07-03 20:10:00,10.504687800239205,103.69999694824219,53.08770275086395,37.60956750708808,55002.76683169589,76003.72172090631,0.0,2814.834958732732,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,15.478135243775867,93.19530914800298,-1.4953121997607948,1,Upset (<12 PSI),1,False,24,-0.8660254037844386,0.5000000000000001,2785068.9295402505,1342.7716959183722,Non-Peak
2026-07-03 20:15:00,10.84849590002374,103.98599283847027,53.03997604757839,37.608838340688585,55218.06479862171,75457.01626259903,0.0,2904.596650475251,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,15.431137706889807,93.13749693844653,-1.1515040999762594,1,Upset (<12 PSI),1,False,24,-0.8660254037844386,0.5000000000000001,2765035.537081749,1342.7716959183722,Non-Peak
2026-07-03 20:20:00,11.19232010123136,104.30000305175781,52.99224934429283,37.60810917428909,55161.58181017985,75318.77948880702,0.0,2901.8601697855074,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,15.38414017000374,93.10768295052645,-0.8076798987686402,1,Upset (<12 PSI),1,False,24,-0.8660254037844386,0.5000000000000001,2759970.009566902,1342.7716959183722,Non-Peak
2026-07-03 20:25:00,11.522387173038908,104.44422310997464,52.94452264100728,37.6073800078896,54385.80766942095,74707.05102508818,0.0,2825.194169223968,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,15.33714263311768,92.92183593693574,-0.4776128269610922,1,Upset (<12 PSI),1,False,24,-0.8660254037844386,0.5000000000000001,2737553.9238931644,1342.7716959183722,Non-Peak
2026-07-03 20:30:00,11.837750908699679,104.61511257016707,52.59314358894252,37.60665084149011,54127.759867692024,74631.89155383626,0.0,2898.3921236223623,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,14.98649274745241,92.7773616614674,-0.16224909130032117,1,Upset (<12 PSI),1,False,24,-0.8660254037844386,0.5000000000000001,2734799.791550632,1342.7716959183722,Non-Peak
2026-07-03 20:35:00,12.153110611489625,104.63235403324218,52.37216825776381,37.60592167509061,53552.45489608198,74109.97496529004,0.0,2861.7623388346265,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,14.766246582673197,92.47924342175256,0.15311061148962501,0,Normal (≥12 PSI),1,True,25,-0.8660254037844386,0.5000000000000001,2715674.758701459,1342.7716959183722,Non-Peak
2026-07-03 20:40:00,12.601259096609075,104.64959549631727,52.290587090854096,37.60519250869112,53016.15569518875,73172.19604882662,0.0,2954.6967760696734,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,14.685394582162978,92.0483363997082,0.6012590966090752,0,Normal (≥12 PSI),1,False,25,-0.8660254037844386,0.5000000000000001,2681310.9293535897,1342.7716959183722,Non-Peak
2026-07-03 20:45:00,13.32298557224467,104.66683695939238,52.209005923944375,37.60446334229162,52865.50435593893,71309.14073202877,0.0,2964.7819476433,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,14.604542581652751,91.34385138714771,1.3229855722446704,0,Normal (≥12 PSI),1,False,25,-0.8660254037844386,0.5000000000000001,2613041.4109755023,1342.7716959183722,Non-Peak
2026-07-03 20:50:00,13.273625436307698,104.68407842246748,51.737917830408755,37.60373417589213,53365.44291915201,71309.39412043008,0.0,3809.684816054264,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,14.134183654516626,91.41045298615978,1.2736254363076984,0,Normal (≥12 PSI),1,False,25,-0.8660254037844386,0.5000000000000001,2613050.6961019095,1342.7716959183722,Non-Peak
2026-07-03 20:55:00,13.381652487857645,104.50778472445872,51.565269414278944,37.60300500949264,52114.747467781344,70977.65563547207,0.0,3953.0237237288484,0,1,Valid production,2026-07-03 20:00:00,36.64384936,97.958928848,2026-07-03,20,Friday,0,13.962264404786303,91.12613223660107,1.3816524878576448,0,Normal (≥12 PSI),1,False,25,-0.8660254037844386,0.5000000000000001,2600894.521032193,1342.7716959183722,Non-Peak
2026-07-03 21:00:00,13.530418686645055,104.30000305175781,51.598027909794794,37.602275843093146,52073.22318856839,71009.72339252837,0.0,3943.433022361721,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,13.995752066701648,90.76958436511276,1.5304186866450546,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2508935.8514251187,1248.3704297459217,Non-Peak
2026-07-03 21:05:00,13.527991976855224,104.15331940659237,51.630786405310644,37.60154667669365,52110.288128053704,71219.6352515187,0.0,3953.0157345679054,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,14.029239728616993,90.62532742973715,1.5279919768552244,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2516352.5172491623,1248.3704297459217,Non-Peak
2026-07-03 21:10:00,14.05812453369074,103.95465748787763,51.66354490082649,37.60081751029416,51642.11842478512,70049.27053710094,0.0,3933.6553096271027,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,14.062727390532324,89.89653295418688,2.0581245336907408,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2475000.8565052673,1248.3704297459217,Non-Peak
2026-07-03 21:15:00,14.20416835129277,103.9029326450643,51.69630339634233,37.600140093033524,51736.91894493605,70218.88815519714,0.0,3961.408536580388,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,14.096163303308806,89.69876429377153,2.20416835129277,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2480993.8346883045,1248.3704297459217,Non-Peak
2026-07-03 21:20:00,14.384962638325357,103.85120780225097,51.5312773823146,37.599998474121094,51346.3399606159,69313.41123582935,0.0,3889.453602042878,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,13.931278908193505,89.4662451639256,2.384962638325357,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2449001.2652611313,1248.3704297459217,Non-Peak
2026-07-03 21:25:00,14.469089281840477,103.79948295943765,51.48383101722964,37.599998474121094,49650.2844280627,69662.89112153758,0.0,3950.4129176707106,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,13.883832543108547,89.33039367759717,2.4690892818404766,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2461349.1885132533,1248.3704297459217,Non-Peak
2026-07-03 21:30:00,14.691394155178653,103.74775811662434,51.53382982264698,37.599998474121094,49434.28725525559,69160.75824301921,0.0,3950.737864765352,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,13.933831348525885,89.05636396144568,2.691394155178653,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2443607.6860695668,1248.3704297459217,Non-Peak
2026-07-03 21:35:00,14.921229624974885,103.71294544450824,51.583828628064325,37.599998474121094,49674.510991453426,68765.48618235803,0.0,3931.4462119797968,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,13.98383015394323,88.79171581953335,2.9212296249748846,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2429641.8205981925,1248.3704297459217,Non-Peak
2026-07-03 21:40:00,15.219357853484095,103.75383043080734,51.43450642798162,37.599998474121094,48994.0622295295,67889.3673800099,0.0,3902.443913241887,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,13.834507953860523,88.53447257732324,3.2193578534840945,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2398686.5405562185,1248.3704297459217,Non-Peak
2026-07-03 21:45:00,15.296702985665803,103.80383227250752,51.30616462286133,37.599998474121094,48673.20020658772,67088.62404838036,0.0,3918.2423915358345,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,13.706166148740238,88.50712928684172,3.296702985665803,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2370394.448198535,1248.3704297459217,Non-Peak
2026-07-03 21:50:00,15.770618545255369,103.85383411420769,51.25616525193576,37.599998474121094,48622.15101997036,67322.28736448775,0.0,3925.6145174232847,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,13.656166777814668,88.08321556895231,3.7706185452553687,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2378650.3072969303,1248.3704297459217,Non-Peak
2026-07-03 21:55:00,16.503092745604537,103.90383595590785,51.20616588101019,37.599998474121094,48298.6922930459,66868.96223677268,0.0,3871.217622050999,0,1,Valid production,2026-07-03 21:00:00,35.33228594,95.598114692,2026-07-03,21,Friday,0,13.6061674068891,87.40074321030332,4.503092745604537,0,Normal (≥12 PSI),1,False,25,-0.7071067811865477,0.7071067811865474,2362633.294260714,1248.3704297459217,Non-Peak
2026-07-03 22:00:00,16.521466580811218,103.95383779760803,50.819409641619316,37.599998474121094,47451.89726967955,66321.59398434036,0.0,3211.197849811629,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,13.219411167498222,87.43237121679681,4.521466580811218,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2295320.0635923166,1197.778724462706,Non-Peak
2026-07-03 22:05:00,15.758799924671127,103.56398742224235,50.650001525878906,37.58170153339032,46122.467220864666,67606.03953242282,0.0,2612.574485128875,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,13.068299992488583,87.80518749757123,3.758799924671127,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2339773.3624349474,1197.778724462706,Non-Peak
2026-07-03 22:10:00,15.770543332347637,103.06976661979525,51.36168886811057,37.48155692125249,46190.83469736114,66487.20667016135,0.0,2783.2315988094897,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,13.880131946858079,87.2992232874476,3.7705433323476374,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2301051.7430908536,1197.778724462706,Non-Peak
2026-07-03 22:15:00,15.623146336328261,103.0352843676844,51.64017522668393,37.39076170612216,46495.978775983436,66500.25367093313,0.0,2814.0131024166144,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,14.249413520561767,87.41213803135614,3.6231463363282614,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2301503.285957092,1197.778724462706,Non-Peak
2026-07-03 22:20:00,14.641045534157898,103.00080211557355,51.56603779695408,37.38587405305471,46959.22729544615,66378.6939628432,0.0,2839.7315816243195,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,14.18016374389937,88.35975658141565,2.6410455341578984,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2297296.233319468,1197.778724462706,Non-Peak
2026-07-03 22:25:00,13.715263085260613,102.96631986346269,51.49190036722422,37.39132855077823,47023.08911042546,65561.44810815594,0.0,2836.160053963477,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,14.100571816445985,89.25105677820207,1.715263085260613,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2269012.2206102097,1197.778724462706,Non-Peak
2026-07-03 22:30:00,13.207121382993368,102.93183761135182,51.41776293749436,37.39678304850177,46879.06824533589,65338.89870644681,0.0,2841.9308831766843,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,14.020979888992592,89.72471622835846,1.2071213829933676,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2261310.02173055,1197.778724462706,Non-Peak
2026-07-03 22:35:00,12.936776784510148,102.66474694230988,51.343625507764514,37.4022375462253,46157.92943184429,65093.194521524114,0.0,2843.2758544248445,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,13.941387961539213,89.72797015779973,0.9367767845101476,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2252806.460349097,1197.778724462706,Non-Peak
2026-07-03 22:40:00,12.55850427818344,102.4000015258789,51.56254326344088,37.407692043948835,46075.244089717125,64430.33522594049,0.0,2834.4083987356194,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,14.154851219492045,89.84149724769547,0.55850427818344,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2229865.6027929443,1197.778724462706,Non-Peak
2026-07-03 22:45:00,12.534121360592557,102.15788816251826,51.689998626708984,37.41314654167237,45787.44370871343,64190.676922217084,0.0,2831.9756889938167,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,14.276852085036616,89.62376680192571,0.5341213605925574,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2221571.282950862,1197.778724462706,Non-Peak
2026-07-03 22:50:00,12.537633810423634,101.85385585520929,51.88717379355708,37.4186010393959,45087.63874560816,64188.44920673477,0.0,2856.0696986587122,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,14.46857275416118,89.31622204478566,0.5376338104236336,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2221494.1840795088,1197.778724462706,Non-Peak
2026-07-03 22:55:00,12.405860280484342,101.80122200994083,52.05350718415535,37.424055537119436,45260.698309275045,63945.956628936445,0.0,2853.350511345192,0,1,Valid production,2026-07-03 22:00:00,34.60893995,94.29609191,2026-07-03,22,Friday,0,14.629451647035914,89.39536172945648,0.4058602804843421,0,Normal (≥12 PSI),1,False,25,-0.5000000000000004,0.8660254037844384,2213101.773016166,1197.778724462706,Non-Peak
2026-07-03 23:00:00,12.522449381030917,101.74858816467238,52.14034794289043,37.42951003484296,45104.140224103314,63893.37072832895,0.0,2839.764879454664,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,14.710837908047466,89.22613878364146,0.522449381030917,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2164367.02048297,1147.4934498546315,Non-Peak
2026-07-03 23:05:00,12.941786148205141,101.99172235527995,52.2271887016255,37.4349645325665,45566.4041336531,63475.823661160124,0.0,2837.0074653800316,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,14.792224169059004,89.04993620707481,0.9417861482051411,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2150222.7502499563,1147.4934498546315,Non-Peak
2026-07-03 23:10:00,13.268158669500231,102.31124425727816,52.08353895479369,37.44041903029003,45202.63073330557,62600.86517952535,0.0,2825.6629621043257,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,14.643119924503658,89.04308558777794,1.268158669500231,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2120583.818067239,1147.4934498546315,Non-Peak
2026-07-03 23:15:00,13.242260774143253,102.32406414712747,51.94801469444016,37.445873528013564,45237.31463528826,62622.75647339856,0.0,2814.3351804898475,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,14.502141166426597,89.08180337298423,1.2422607741432525,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2121325.378481955,1147.4934498546315,Non-Peak
2026-07-03 23:20:00,13.44880645586247,102.33688403697677,51.89973934807025,37.4513280257371,44667.18038127751,62239.96753809948,0.0,2814.0746922033286,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,14.44841132233315,88.8880775811143,1.4488064558624707,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2108358.528589345,1147.4934498546315,Non-Peak
2026-07-03 23:25:00,13.758369667662821,102.34970392682607,51.851464001700336,37.45678252346063,43954.807526793455,61503.35048891407,0.0,2788.835402989863,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,14.394681478239704,88.59133425916325,1.758369667662821,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2083405.8671503153,1147.4934498546315,Non-Peak
2026-07-03 23:30:00,13.712927686651792,102.36252381667538,51.80318865533043,37.462237021184166,43534.34407032118,61423.672156949935,0.0,2749.667187590008,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,14.340951634146265,88.64959613002358,1.712927686651792,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2080706.7897345452,1147.4934498546315,Non-Peak
2026-07-03 23:35:00,13.652436686125105,102.37534370652466,51.754913308960525,37.4676915189077,43828.31795598818,60710.85708198807,0.0,2758.4986929389484,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,14.287221790052826,88.72290702039956,1.652436686125105,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2056560.4123817142,1147.4934498546315,Non-Peak
2026-07-03 23:40:00,13.59530007691793,102.38816359637397,51.4587792380921,37.473146016631226,43417.14694994121,60581.389243276295,0.0,2788.4001791437304,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,13.985633221460873,88.79286351945603,1.5953000769179297,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2052174.731721471,1147.4934498546315,Non-Peak
2026-07-03 23:45:00,13.552819860699461,102.15867497344172,51.162356983983486,37.47860051435476,42803.483784857344,60279.76055698785,0.0,2783.291054878683,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,13.683756469628726,88.60585511274226,1.5528198606994614,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2041957.1586995353,1147.4934498546315,Non-Peak
2026-07-03 23:50:00,13.512052806403211,101.87693174409875,51.15106698385141,37.484055012078294,42241.10392667751,60303.80886579219,0.0,2798.346613786234,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,13.667011971773114,88.36487893769555,1.5120528064032115,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2042771.7872890304,1147.4934498546315,Non-Peak
2026-07-03 23:55:00,13.49184449229053,101.85061580210441,51.13977698371934,37.48950950980183,42199.04485636893,60513.96647506798,0.0,2788.119956743474,0,1,Valid production,2026-07-03 23:00:00,33.87467269,92.974410842,2026-07-03,23,Friday,0,13.65026747391751,88.35877130981389,1.4918444922905305,0,Normal (≥12 PSI),1,False,25,-0.25881904510252157,0.9659258262890681,2049890.8075165607,1147.4934498546315,Non-Peak
2026-07-04 00:00:00,13.752491672847748,101.82429986011007,51.12848698358726,37.49496400752536,39027.331301512,60295.08134547867,0.0,2806.115047414626,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,13.633522976061897,88.07180818726232,1.7524916728477482,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1998497.9254160386,1098.6102147129989,Non-Peak
2026-07-04 00:05:00,13.41171598990335,101.08723298931409,51.11719698345519,37.952425799948074,38618.251406228504,59760.6650477613,0.0,2829.242312446842,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,13.164771183507114,87.67551699941075,1.4117159899033496,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1980784.5425253664,1098.6102147129989,Non-Peak
2026-07-04 00:10:00,13.283864347265462,100.30000305175781,51.10590698332311,38.45000076293945,39782.18611620735,59126.06951421613,0.0,2797.719851635478,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,12.655906220383656,87.01613870449235,1.283864347265462,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1959750.6898632967,1098.6102147129989,Non-Peak
2026-07-04 00:15:00,13.159759734533054,99.82331807454428,51.15007854992413,38.45000076293945,38432.811447609594,58340.519771962485,0.0,2816.345997514616,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,12.700077786984679,86.66355834001122,1.1597597345330541,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1933713.4162553602,1098.6102147129989,Non-Peak
2026-07-04 00:20:00,12.984386783605954,99.30000305175781,51.255045000627945,38.45000076293945,38820.49968203165,58225.59095721876,0.0,2823.713357859756,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,12.805044237688492,86.31561626815186,0.9843867836059541,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1929904.0674210861,1098.6102147129989,Non-Peak
2026-07-04 00:25:00,12.795770461572952,99.06161556243896,50.92183708482578,38.08810583771575,38869.805601057364,58693.532676933675,0.0,2830.554973082682,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,12.83373124711003,86.265845100866,0.7957704615729515,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1945414.131180806,1098.6102147129989,Non-Peak
2026-07-04 00:30:00,12.607154139539947,98.80000305175781,50.941073054505836,37.695619369546684,38996.31008123397,59061.72988077427,0.0,2789.6373262599027,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,13.245453684959152,86.19284891221787,0.6071541395399471,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1957618.1340878292,1098.6102147129989,Non-Peak
2026-07-04 00:35:00,13.23500083066843,99.94422810814422,51.31634511835996,37.70202988845768,39618.08009190204,61162.370224109676,0.0,2771.46942905448,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,13.614315229902282,86.70922727747579,1.2350008306684295,0,Normal (≥12 PSI),1,False,25,0.0,1.0,2027244.466361048,1098.6102147129989,Non-Peak
2026-07-04 00:40:00,12.796798831913037,101.19999694824219,51.2716986888488,37.70844040736868,40957.18552207937,60546.40140858844,0.0,2809.5164275176608,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,13.563258281480124,88.40319811632915,0.796798831913037,0,Normal (≥12 PSI),1,False,25,0.0,1.0,2006828.0016599437,1098.6102147129989,Non-Peak
2026-07-04 00:45:00,12.84522071012651,100.29411787992343,51.15912001921363,37.71485092627968,40108.531803761325,59795.11791065789,0.0,2809.0989933038836,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,13.44426909293395,87.44889716979692,0.8452207101265099,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1981926.4926394888,1098.6102147129989,Non-Peak
2026-07-04 00:50:00,12.893642588339983,99.30000305175781,51.16626177098806,37.72126144519068,40137.28542493707,59326.74576063013,0.0,2788.4554596240278,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,13.44500032579738,86.40636046341783,0.8936425883399828,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1966402.1621424486,1098.6102147129989,Non-Peak
2026-07-04 00:55:00,12.195725259755509,99.15697159800213,50.92762415524444,37.727671964101674,39016.650692977935,60221.69960630839,0.0,1315.1109192366087,0,1,Valid production,2026-07-04 00:00:00,33.14528948,91.661521064,2026-07-04,0,Saturday,1,13.199952191142764,86.96124633824662,0.19572525975550903,0,Normal (≥12 PSI),1,False,25,0.0,1.0,1996065.6664286938,1098.6102147129989,Non-Peak
2026-07-04 01:00:00,11.840024343772619,99.0,50.93040208760887,37.73408248301267,36752.842378089415,60788.607572071654,0.0,1192.7553447180367,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,13.196319604596198,87.15997565622737,-0.15997565622738108,1,Upset (<12 PSI),0,True,26,0.25881904510252074,0.9659258262890683,1914096.1856842968,991.4780971503681,Non-Peak
2026-07-04 01:05:00,11.662343354488351,98.71399874369808,50.969874303563,37.911026859770885,37108.66948396857,60810.93397987041,0.0,1430.8997671198024,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,13.058847443792118,87.05165538920973,-0.33765664551164853,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1914799.193924072,991.4780971503681,Non-Peak
2026-07-04 01:10:00,11.504703681956475,98.4000015258789,51.00934651951714,38.099998474121094,38222.55105880452,60024.936108495924,0.0,1408.404868101759,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,12.909348045396044,86.89529784392244,-0.4952963180435255,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1890049.8932303498,991.4780971503681,Non-Peak
2026-07-04 01:15:00,11.352241223969678,98.20933881125646,50.819573229475836,37.9726759413625,37845.62614679494,59858.12847024403,0.0,1419.3190547743573,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,12.846897288113333,86.85709758728677,-0.6477587760303223,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1884797.4968213285,991.4780971503681,Non-Peak
2026-07-04 01:20:00,11.199778765982884,98.0,50.790000915527344,37.84696867004232,37502.484481857886,59715.36531841708,0.0,1430.6544700018035,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,12.943032245485021,86.80022123401712,-0.8002212340171155,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1880302.2070740801,991.4780971503681,Non-Peak
2026-07-04 01:25:00,10.998284518974472,97.52320002237956,50.47282075494198,37.866323362515125,37392.0956467901,59203.14209203073,0.0,1411.1896688674601,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,12.606497392426853,86.52491550340508,-1.0017154810255278,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1864173.452641227,991.4780971503681,Non-Peak
2026-07-04 01:30:00,10.582523599055879,97.0,50.42328088880072,37.88567805498793,37126.18191974508,59342.24066778081,0.0,1407.3909920887888,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,12.537602833812791,86.41747640094412,-1.4174764009441212,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1868553.3531507375,991.4780971503681,Non-Peak
2026-07-04 01:35:00,10.140715654134686,96.47930279395435,50.41801765200613,37.90503274746073,36005.67355683047,59618.90327824016,0.0,1411.6140528876028,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,12.512984904545398,86.33858713981967,-1.8592843458653139,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1877264.8349324819,991.4780971503681,Non-Peak
2026-07-04 01:40:00,9.696451690622425,95.9461440716128,50.41275441521153,37.92438743993353,36993.88476714421,60010.878250575515,0.0,1407.2506165735506,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,12.488366975277998,86.24969238099038,-2.3035483093775753,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1889607.2429822348,991.4780971503681,Non-Peak
2026-07-04 01:45:00,9.541810474340938,95.99877595560149,50.68177740832699,37.943742132406335,37757.93323961891,60914.752712767615,0.0,1418.6813254832673,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,12.738035275920652,86.45696548126055,-2.458189525659062,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1918068.211731488,991.4780971503681,Non-Peak
2026-07-04 01:50:00,9.537239231024298,96.05140783959015,50.720001220703125,37.96309682487914,38017.69280442175,62185.82519297046,0.0,1422.7162158919853,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,12.756904395823987,86.51416860856585,-2.462760768975702,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1958091.4181061361,991.4780971503681,Non-Peak
2026-07-04 01:55:00,9.538486694136948,96.52436666899385,51.25960525350128,37.98245151735195,37915.15541127672,62158.26007994906,0.0,1399.486275672278,0,1,Valid production,2026-07-04 01:00:00,31.48774519,88.677941342,2026-07-04,1,Saturday,1,13.27715373614933,86.9858799748569,-2.4615133058630523,1,Upset (<12 PSI),0,False,26,0.25881904510252074,0.9659258262890683,1957223.454851185,991.4780971503681,Non-Peak
2026-07-04 02:00:00,9.76515476876249,97.0,51.323201649111766,38.00180620982475,38400.034471676336,61891.46057019364,0.0,1409.0535885064521,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,13.321395439287016,87.23484523123751,-2.234845231237511,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1946873.6860878898,989.4961006752982,Non-Peak
2026-07-04 02:05:00,10.107602679424474,97.28789606943253,51.310043689738634,38.02116090229755,38698.150138378915,61005.83585864543,0.0,1401.9802070849091,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,13.288882787441082,87.18029339000806,-1.892397320575526,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1919015.247609016,989.4961006752982,Non-Peak
2026-07-04 02:10:00,10.4503282816707,97.6230689781009,51.29688573036549,38.040515594770355,38533.84041619364,60298.07287243309,0.0,1423.6538097721211,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,13.256370135595134,87.1727406964302,-1.5496717183293,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1896751.673262099,989.4961006752982,Non-Peak
2026-07-04 02:15:00,10.803808274073495,97.6493852431067,50.9005032516043,38.05987028724316,38197.85315601004,59600.96673086533,0.0,1409.5858484240377,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,12.840632964361141,86.84557696903322,-1.1961917259265054,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1874823.3233584915,989.4961006752982,Non-Peak
2026-07-04 02:20:00,10.944863975201406,97.67570150811252,50.80716674123222,38.05001497790638,37393.9666376956,59220.63711990909,0.0,1404.1970169970175,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,12.757151763325844,86.73083753291112,-1.0551360247985944,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1862859.577394362,989.4961006752982,Non-Peak
2026-07-04 02:25:00,10.853015456819346,97.50693782569283,50.765787046423085,38.008138701209035,36675.229675523784,59298.105853334535,0.0,1397.6310070390637,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,12.75764834521405,86.65392236887348,-1.146984543180654,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1865296.4537778092,989.4961006752982,Non-Peak
2026-07-04 02:30:00,10.761103330506712,97.30000305175781,50.72440735161395,37.96624571815266,37374.109035399946,59377.62752537194,0.0,1428.1890741453383,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,12.758161633461285,86.5388997212511,-1.238896669493288,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1867797.9079257161,989.4961006752982,Non-Peak
2026-07-04 02:35:00,10.655482890214014,97.06165639241536,50.68302765680482,37.924352735096306,37118.58677793352,59494.00114336539,0.0,1418.017504345249,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,12.758674921708511,86.40617350220134,-1.3445171097859863,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1871458.5863543556,989.4961006752982,Non-Peak
2026-07-04 02:40:00,10.48994753682822,96.80000305175781,50.64164796199568,37.882459752039935,37638.408613138694,60582.118885428295,0.0,1402.899631305274,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,12.759188209955745,86.31005551492959,-1.51005246317178,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1905686.6976296587,989.4961006752982,Non-Peak
2026-07-04 02:45:00,10.317406049742887,96.80000305175781,50.921779402878514,37.84056676898358,37285.05547142743,60893.482212638904,0.0,1395.5191556536472,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,13.081212633894935,86.48259700201493,-1.6825939502571128,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1915481.022452089,989.4961006752982,Non-Peak
2026-07-04 02:50:00,10.144864562657556,96.80000305175781,50.975409410641234,37.79867378592721,37345.92665483537,61045.677223378334,0.0,1410.2153779407972,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,13.176735624714027,86.65513848910025,-1.8551354373424438,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1920268.5078148947,989.4961006752982,Non-Peak
2026-07-04 02:55:00,9.972323075572223,96.56160223642985,50.98747824035438,37.77622640419944,37710.58959113716,61176.77131365833,0.0,1418.8668540127455,0,1,Valid production,2026-07-04 02:00:00,31.45625694,88.621262492,2026-07-04,2,Saturday,1,13.211251836154936,86.58927916085763,-2.0276769244277766,1,Upset (<12 PSI),0,False,26,0.49999999999999994,0.8660254037844387,1924392.2372020578,989.4961006752982,Non-Peak
2026-07-04 03:00:00,9.803178756662515,96.30000305175781,50.999547070067514,37.84076073670051,40199.72692266795,61199.213998749634,0.0,1400.2655203397358,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,13.158786333367004,86.4968242950953,-2.196821243337485,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1969161.612118096,1035.3114875019933,Non-Peak
2026-07-04 03:05:00,9.76556450015331,96.44678882441124,51.01161589978065,37.701494040019526,40001.602365189494,61331.29440094082,0.0,1395.100011874122,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,13.310121859761125,86.68122432425793,-2.2344354998466898,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1973411.4650281891,1035.3114875019933,Non-Peak
2026-07-04 03:10:00,9.7954924255796,96.64614732982332,51.023684729493795,37.520126112603464,39359.533897695634,60991.247712780816,0.0,1409.4026475830158,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,13.50355861689033,86.85065490424373,-2.2045075744204006,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1962470.0355407738,1035.3114875019933,Non-Peak
2026-07-04 03:15:00,9.825420351005889,96.69877840509201,50.98467061224436,37.56588899259542,39589.3757973338,59815.37744145257,0.0,1431.3414442221651,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,13.41878161964894,86.87335805408613,-2.1745796489941114,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1924634.9319857217,1035.3114875019933,Non-Peak
2026-07-04 03:20:00,9.848088765096662,96.7514094803607,50.889698140159794,37.61165187258739,38896.37425644345,59638.31030520273,0.0,1421.3051423289921,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,13.278046267572407,86.90332071526404,-2.151911234903338,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1918937.574377861,1035.3114875019933,Non-Peak
2026-07-04 03:25:00,9.797939103280184,96.64982582494606,50.565803947722976,37.65741475257934,38430.51164528938,59584.26800233948,0.0,1390.223316087971,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,12.908389195143634,86.85188672166588,-2.202060896719816,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1917198.6953747591,1035.3114875019933,Non-Peak
2026-07-04 03:30:00,9.728976552036935,96.46976841198413,50.51991871998116,37.703177632571304,37366.317625565396,59398.74810446324,0.0,1405.3575995118445,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,12.81674108740986,86.7407918599472,-2.2710234479630653,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1911229.3595399978,1035.3114875019933,Non-Peak
2026-07-04 03:35:00,9.660014000793685,96.43528554540688,50.51202469912509,37.748940512563266,38316.06544589068,59319.213788785666,0.0,1416.273119819133,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,12.763084186561827,86.7752715446132,-2.3399859992063146,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1908670.2429918416,1035.3114875019933,Non-Peak
2026-07-04 03:40:00,9.591051449550436,96.40080267882965,50.504130678269036,37.79470339255522,38291.52967346446,60014.43307928809,0.0,1420.7885224660467,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,12.709427285713815,86.80975122927921,-2.408948550449564,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1931039.797262413,1035.3114875019933,Non-Peak
2026-07-04 03:45:00,9.522088898307187,96.36631981225239,50.84097361537004,37.84046627254719,38127.92185952697,60538.75908806212,0.0,1404.193158697425,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,13.00050734282285,86.8442309139452,-2.477911101692813,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1947910.6454522936,1035.3114875019933,Non-Peak
2026-07-04 03:50:00,9.491180671787403,96.33183694567515,50.91302091686435,37.886229152539144,38306.993869820624,60779.532696933034,0.0,1396.5208509670335,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,13.026791764325203,86.84065627388775,-2.5088193282125975,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1955657.8388690166,1035.3114875019933,Non-Peak
2026-07-04 03:55:00,9.543399169404466,96.06466818793726,50.93888266559395,37.9319920325311,38664.48974324014,61467.22020964703,0.0,1400.8215938995756,0,1,Valid production,2026-07-04 03:00:00,32.17625658,89.917261844,2026-07-04,3,Saturday,1,13.006890633062852,86.52126901853279,-2.4566008305955336,1,Upset (<12 PSI),0,False,26,0.7071067811865476,0.7071067811865476,1977785.0487249643,1035.3114875019933,Non-Peak
2026-07-04 04:00:00,9.59853611867669,95.80000305175781,50.96474441432356,37.97775491252307,38934.07549192806,61268.62076545253,0.0,1407.8566850470445,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.986989501800494,86.20146693308112,-2.401463881323309,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1918019.8238673846,980.0087995288063,Non-Peak
2026-07-04 04:05:00,9.653673067948914,95.99315952536318,50.990606163053165,38.01292126296009,39019.76459642341,60957.06918964085,0.0,1413.4668476315517,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.977684900093074,86.33948645741427,-2.3463269320510864,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1908266.6730521983,980.0087995288063,Non-Peak
2026-07-04 04:10:00,9.708810017221136,96.23022911836979,51.01646791178277,38.00069837206275,38737.00726542095,60666.57172131281,0.0,1425.719855887126,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,13.015769539720019,86.52141910114865,-2.2911899827788638,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1899172.6230136072,980.0087995288063,Non-Peak
2026-07-04 04:15:00,9.76394696649336,96.26471304303355,50.7757151182193,37.982773956835935,39043.03963624285,59677.158284724974,0.0,1410.7824734875023,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.792941161383368,86.50076607654019,-2.2360530335066393,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1868198.944127624,980.0087995288063,Non-Peak
2026-07-04 04:20:00,9.819083915765582,96.29919696769733,50.7400016784668,37.96484954160911,38999.40287116487,59432.796465616135,0.0,1403.7267846395073,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.775152136857685,86.48011305193174,-2.1809160842344184,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1860549.174842931,980.0087995288063,Non-Peak
2026-07-04 04:25:00,9.866483974458136,96.33368089236109,50.44335336457412,37.9469251263823,38829.82366641321,59075.11401088258,0.0,1399.2851341872906,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.496428238191825,86.46719691790295,-2.133516025541864,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1849351.8926084442,980.0087995288063,Non-Peak
2026-07-04 04:30:00,9.836281314925653,96.36816481702485,50.37918072034046,37.92900071115548,38257.709234998314,59020.09405078211,0.0,1409.1956285027845,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.450180009184976,86.53188350209919,-2.163718685074347,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1847629.4876830082,980.0087995288063,Non-Peak
2026-07-04 04:35:00,9.786030346414044,96.20619498086413,50.355042617030264,37.911076295928666,36991.80507516022,59025.23094239031,0.0,1421.5722729692309,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.443966321101598,86.42016463445009,-2.2139696535859557,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1847790.2985485785,980.0087995288063,Non-Peak
2026-07-04 04:40:00,9.735779377902439,96.0,50.330904513720085,37.89315188070185,37081.55863292284,59426.75931649245,0.0,1418.6084378203032,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.437752633018235,86.26422062209755,-2.264220622097561,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1860360.1813328078,980.0087995288063,Non-Peak
2026-07-04 04:45:00,9.71417358542962,96.0,50.30676641040989,37.875227465475035,37710.32059351484,60538.08903455184,0.0,1406.3866964588524,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.431538944934857,86.28582641457038,-2.28582641457038,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1895150.460654597,980.0087995288063,Non-Peak
2026-07-04 04:50:00,9.984044616231456,96.0,50.282628307099706,37.85730305024821,38217.89889167669,61196.05655746765,0.0,1411.354177912482,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.425325256851494,86.01595538376854,-2.015955383768544,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1915748.194643821,980.0087995288063,Non-Peak
2026-07-04 04:55:00,9.949802951431916,96.2384108098348,49.95594679450482,37.8393786350214,39287.24854732345,61171.559803913886,0.0,1409.176947410123,0,1,Valid production,2026-07-04 04:00:00,31.30509223,88.349166014,2026-07-04,4,Saturday,1,12.116568159483421,86.28860785840288,-2.0501970485680836,1,Upset (<12 PSI),0,False,26,0.8660254037844386,0.5000000000000001,1914981.321514485,980.0087995288063,Non-Peak
2026-07-04 05:00:00,9.915322725315681,96.5,49.91671984998419,37.82145421979458,39469.77926607168,60854.88044380897,0.0,1399.1918372057683,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.095265630189608,86.58467727468432,-2.084677274684319,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1871041.0614803266,945.3133909791427,Non-Peak
2026-07-04 05:05:00,9.863617152413871,96.26163417816161,49.92198322993171,37.803529804567766,39201.996442283526,60534.469676374836,0.0,1417.4083653224573,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.118453425363946,86.39801702574775,-2.1363828475861286,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1861189.7283080718,945.3133909791427,Non-Peak
2026-07-04 05:10:00,9.797414044731799,96.0,49.92724660987922,37.785605389340944,39137.34049984002,59407.078208893894,0.0,1409.6266454670688,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.141641220538276,86.2025859552682,-2.2025859552682014,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1826527.007542937,945.3133909791427,Non-Peak
