timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-04 05:15:00,9.855191478000112,95.86186573319146,50.397572231737925,37.76768097411413,39169.81762020189,59894.87411475381,0.0,1405.597416499457,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.629891257623797,86.00667425519136,-2.144808521999888,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1841524.7556747182,945.3133909791427,Non-Peak
2026-07-04 05:20:00,9.917630734695106,95.7604672358603,50.47222307738807,37.74975655888731,39258.01452882643,59888.895460055326,0.0,1396.24468895647,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.72246651850076,85.8428365011652,-2.0823692653048944,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1841340.9362611938,945.3133909791427,Non-Peak
2026-07-04 05:25:00,9.9800699913901,95.82943321455589,50.481797656772265,37.7318321436605,39240.29852853415,60223.68289120053,0.0,1384.284934447573,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.749965513111768,85.8493632231658,-2.019930008609901,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1851634.2936052869,945.3133909791427,Non-Peak
2026-07-04 05:30:00,10.042509248085093,95.89839919325146,50.49137223615645,37.71390772843368,39265.364769837106,60505.646215626715,0.0,1423.6488263121253,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.777464507722769,85.85588994516637,-1.9574907519149072,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1860303.5236487184,945.3133909791427,Non-Peak
2026-07-04 05:35:00,10.104948504780086,95.96736517194705,50.500946815540644,37.69598331320686,39101.87752976878,60347.65540527622,0.0,1414.990962454529,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.804963502333784,85.86241666716697,-1.8950514952199136,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1855445.9462227752,945.3133909791427,Non-Peak
2026-07-04 05:40:00,10.181112425565448,96.03633115064264,50.51052139492484,37.678058897980044,39422.64479671289,60087.11144023651,0.0,1393.8594685724668,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.832462496944792,85.8552187250772,-1.8188875744345516,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1847435.2747145086,945.3133909791427,Non-Peak
2026-07-04 05:45:00,10.663824986124347,96.33223849987425,50.52009597430903,37.66013448275323,39495.80462883332,59694.55754134037,0.0,1382.951884904971,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.8599614915558,85.6684135137499,-1.3361750138756534,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1835365.8324886367,945.3133909791427,Non-Peak
2026-07-04 05:50:00,10.73414566021279,96.5999984741211,50.52967055369322,37.64425393005097,39046.7616566654,59132.59379577241,0.0,1405.1578595541757,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.88541662364225,85.8658528139083,-1.2658543397872108,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1818087.7237264018,945.3133909791427,Non-Peak
2026-07-04 05:55:00,10.853343979043942,96.26622826685586,50.539245133077415,37.64954381710295,38811.18079372108,59549.130737167856,0.0,1424.3311607870994,0,1,Valid production,2026-07-04 05:00:00,30.74594918,87.342708524,2026-07-04,5,Saturday,1,12.889701315974463,85.41288428781192,-1.1466560209560583,1,Upset (<12 PSI),0,False,26,0.9659258262890683,0.25881904510252074,1830894.547358139,945.3133909791427,Non-Peak
2026-07-04 06:00:00,10.882903322146767,95.9000015258789,50.70659987281435,37.66043099670887,38014.1194088566,59952.89006710931,0.0,1401.6653095690615,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,13.046168876105483,85.01709820373213,-1.1170966778532332,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,1919830.6528363652,1025.429001878917,Non-Peak
2026-07-04 06:05:00,10.640359222191368,95.5185174046224,51.15075785152654,37.67131817631478,39090.56635878846,60965.32376741126,0.0,1400.7733306042699,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,13.479439675211765,84.87815818243104,-1.3596407778086324,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,1952251.129140819,1025.429001878917,Non-Peak
2026-07-04 06:10:00,10.146557176577126,95.0999984741211,51.196211923049646,37.682205355920686,39519.18001498147,62605.36128780466,0.0,1401.715923557638,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,13.514006567128959,84.95344129754397,-1.8534428234228741,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,2004768.9360376769,1025.429001878917,Non-Peak
2026-07-04 06:15:00,9.609811911081778,94.81389622015122,51.494137014740616,37.6930925355266,42775.11757285857,63270.699663230545,0.0,1428.9860223626047,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,13.801044479214013,85.20408430906944,-2.3901880889182223,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,2026074.61465002,1025.429001878917,Non-Peak
2026-07-04 06:20:00,8.981277984515286,94.5,51.6212920465251,37.70397971513252,44505.077789583964,63429.24715481784,0.0,1412.5275225011753,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,13.91731233139258,85.51872201548471,-3.0187220154847143,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,2031151.673219488,1025.429001878917,Non-Peak
2026-07-04 06:25:00,8.809432034126592,94.11865988157146,51.97861205430854,37.71486689473843,42450.474380262276,63766.16771378284,0.0,1655.1418219153059,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,14.263745159570114,85.30922784744487,-3.1905679658734076,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,2041940.6512979046,1025.429001878917,Non-Peak
2026-07-04 06:30:00,9.7526194701978,93.69999694824219,52.119998931884766,37.72575407434434,43125.27352502486,64978.66366543413,0.0,1668.864719649993,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,14.394244857540428,83.94737747804439,-2.2473805298022,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,2080767.5851090103,1025.429001878917,Non-Peak
2026-07-04 06:35:00,10.526634242398012,96.22725030316157,52.830267526528914,37.73664125395025,43466.17412088996,65173.41814726609,0.0,2583.764400890059,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,15.09362627257866,85.70061606076355,-1.4733657576019876,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,2087004.0755197268,1025.429001878917,Non-Peak
2026-07-04 06:40:00,11.256353995446894,99.0,52.93000030517578,37.74752843355617,43798.7995091885,63407.3780557227,0.0,3011.1940705903403,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,15.182471871619612,87.74364600455311,-0.7436460045531064,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,2030451.3739220602,1025.429001878917,Non-Peak
2026-07-04 06:45:00,11.656992899968191,99.42897069798782,52.33456080071337,37.75841561316207,44959.87692346542,62281.37397490736,0.0,3820.0158799811484,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,14.576145187551298,87.77197779801963,-0.3430071000318087,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,1994394.1105082638,1025.429001878917,Non-Peak
2026-07-04 06:50:00,11.973073503034772,99.9000015258789,52.04999923706055,37.76930279276799,44543.03438486358,61785.62978088214,0.0,3975.812572557791,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,14.280696444292559,87.92692802284414,-0.026926496965227642,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,1978519.231105621,1025.429001878917,Non-Peak
2026-07-04 06:55:00,11.604756490374422,99.09156365297895,51.37332260131836,37.780189972373904,42966.711804058665,60522.33513110617,0.0,4000.2844906225178,0,1,Valid production,2026-07-04 06:00:00,32.02232037,89.640176666,2026-07-04,6,Saturday,1,13.593132628944453,87.48680716260452,-0.39524350962557797,1,Upset (<12 PSI),0,False,26,1.0,6.123233995736766e-17,1938065.605108788,1025.429001878917,Non-Peak
2026-07-04 07:00:00,11.662925237492786,98.22306685769047,51.04999923706055,37.79107715197981,42501.281411714044,59397.584603168834,0.0,4040.8537733042854,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,13.258922085080734,86.56014162019768,-0.33707476250721413,1,Upset (<12 PSI),0,False,26,0.9659258262890683,-0.25881904510252063,1933858.3329445035,1060.0143454531824,Non-Peak
2026-07-04 07:05:00,11.586152640750443,98.24938374540946,50.86883459516824,37.80196433158572,42561.4731835182,59619.25153181185,0.0,4013.598981616438,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,13.066870263582516,86.66323110465902,-0.41384735924955685,1,Upset (<12 PSI),0,False,26,0.9659258262890683,-0.25881904510252063,1941075.3341063932,1060.0143454531824,Non-Peak
2026-07-04 07:10:00,11.213991962303666,98.27570063312842,50.82383464814057,37.81285151119164,43048.19862485335,60342.83890015113,0.0,4060.9822704896096,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,13.01098313694893,87.06170867082476,-0.7860080376963339,1,Upset (<12 PSI),0,False,26,0.9659258262890683,-0.25881904510252063,1964633.791427933,1060.0143454531824,Non-Peak
2026-07-04 07:15:00,10.904464018318595,97.96396892278928,50.87383327822341,37.823738690797555,43373.67374138174,60866.798703629334,0.0,4105.47291990851,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,13.050094587425853,87.05950490447069,-1.0955359816814045,1,Upset (<12 PSI),0,False,26,0.9659258262890683,-0.25881904510252063,1981692.8021411435,1060.0143454531824,Non-Peak
2026-07-04 07:20:00,10.892794273703448,97.5999984741211,50.923831908306255,37.83462587040346,43408.314476704385,62487.414268895605,0.0,4105.40529519876,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,13.089206037902798,86.70720420041765,-1.1072057262965522,1,Upset (<12 PSI),0,False,26,0.9659258262890683,-0.25881904510252063,2034456.579259827,1060.0143454531824,Non-Peak
2026-07-04 07:25:00,11.537730010904305,98.79371081239117,51.78504938125497,37.84551305000937,44592.3761826039,64875.5237993839,0.0,4039.2172118247163,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,13.939536331245598,87.25598080148686,-0.46226998909569517,1,Upset (<12 PSI),0,False,26,0.9659258262890683,-0.25881904510252063,2112208.3186002946,1060.0143454531824,Non-Peak
2026-07-04 07:30:00,11.693480387009606,100.12306887670456,52.21817097585471,37.85640022961529,45658.43658374384,64205.206468655306,0.0,4026.441762798878,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,14.361770746239422,88.42958848969496,-0.3065196129903942,1,Upset (<12 PSI),0,False,26,0.9659258262890683,-0.25881904510252063,2090384.2197853837,1060.0143454531824,Non-Peak
2026-07-04 07:35:00,11.946279005244435,100.14938592690439,52.262906181382355,37.8672874092212,45484.291033383124,64004.11867626611,0.0,4023.7253530803973,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,14.395618772161157,88.20310692165995,-0.05372099475556524,1,Upset (<12 PSI),0,False,26,0.9659258262890683,-0.25881904510252063,2083837.2312914354,1060.0143454531824,Non-Peak
2026-07-04 07:40:00,12.026359678361215,100.1757029771042,52.30764138691,37.87817458882711,45711.306418275766,63231.6912833431,0.0,4036.0714542675687,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,14.429466798082892,88.14934329874298,0.026359678361215444,0,Normal (≥12 PSI),0,True,27,0.9659258262890683,-0.25881904510252063,2058688.647213842,1060.0143454531824,Non-Peak
2026-07-04 07:45:00,12.255443659030782,100.62673330765506,52.17645931033923,37.889061768433024,46353.19481699054,61841.42147079755,0.0,4038.9630016726455,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,14.28739754190621,88.37128964862427,0.2554436590307816,0,Normal (≥12 PSI),0,False,27,0.9659258262890683,-0.25881904510252063,2013424.435209353,1060.0143454531824,Non-Peak
2026-07-04 07:50:00,11.965162350733113,101.0999984741211,52.099998474121094,37.89994894803894,45262.80093790534,60719.167671761286,0.0,4052.0142622005746,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,14.200049526082154,89.13483612338798,-0.03483764926688693,1,Upset (<12 PSI),0,True,28,0.9659258262890683,-0.25881904510252063,1976886.2514524816,1060.0143454531824,Non-Peak
2026-07-04 07:55:00,11.918384421694993,99.8126759698079,51.56079823471422,37.77051166147329,43897.438597391774,60609.6999735312,0.0,4003.7624126063565,0,1,Valid production,2026-07-04 07:00:00,32.5578615,90.6041507,2026-07-04,7,Saturday,1,13.790286573240927,87.8942915481129,-0.08161557830500676,1,Upset (<12 PSI),0,False,28,0.9659258262890683,-0.25881904510252063,1973322.2172947824,1060.0143454531824,Non-Peak
2026-07-04 08:00:00,11.871606492656875,98.4000015258789,51.281010046822516,37.61697554367339,43644.185471803634,59667.14133462902,0.0,4013.311370915131,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,13.664034503149125,86.52839503322203,-0.12839350734312482,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,1905447.950411373,1019.820452724533,Non-Peak
2026-07-04 08:05:00,11.80667154910219,98.54305433570873,51.25408678503631,37.61352717899803,43528.507299245284,59499.26053075517,0.0,4020.4073117832536,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,13.64055960603828,86.73638278660654,-0.1933284508978108,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,1900086.739424897,1019.820452724533,Non-Peak
2026-07-04 08:10:00,11.253668845608894,98.69999694824219,51.2271635232501,37.61007881432265,43438.34131629527,60217.53199947615,0.0,4039.579947662847,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,13.61708470892745,87.44632810263329,-0.7463311543911058,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,1923024.4714378607,1019.820452724533,Non-Peak
2026-07-04 08:15:00,10.375767880095884,97.84169316178887,51.200240261463875,37.606630449647284,43348.507474371036,61529.65637089181,0.0,4083.874204458338,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,13.593609811816592,87.46592528169299,-1.624232119904116,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,1964926.6748663287,1019.820452724533,Non-Peak
2026-07-04 08:20:00,10.34225767195817,96.9000015258789,51.52644397054277,37.603182084971905,43634.72885709921,65915.7100550675,0.0,3756.526669991163,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,13.923261885570867,86.55774385392074,-1.6577423280418309,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,2104993.666781298,1019.820452724533,Non-Peak
2026-07-04 08:25:00,10.322112364667655,98.23482458978795,53.17250199228892,37.791100169909505,46149.3202202685,66543.22865974955,0.0,3930.852609451219,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,15.381401822379416,87.91271222512029,-1.677887635332345,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,2125033.2398593947,1019.820452724533,Non-Peak
2026-07-04 08:30:00,10.236191630444209,99.69999694824219,53.223834383235264,38.00127058030967,46550.34121917834,66754.4560151535,0.0,4013.8093796124044,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,15.222563802925592,89.46380531779798,-1.7638083695557913,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,2131778.706835398,1019.820452724533,Non-Peak
2026-07-04 08:35:00,10.355371428803672,99.31856848708838,52.71732044137742,38.00271990599572,45937.030550706884,66638.84872048028,0.0,4031.8384603340505,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,14.714600535381699,88.96319705828472,-1.6446285711963284,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,2128086.830909044,1019.820452724533,Non-Peak
2026-07-04 08:40:00,10.988560995729806,98.9000015258789,52.22325999062654,38.00416923168176,46116.46929171708,65700.93142922304,0.0,4047.731941337535,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,14.21909075894478,87.9114405301491,-1.0114390042701942,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,2098134.79130556,1019.820452724533,Non-Peak
2026-07-04 08:45:00,11.137652282763714,98.32793537878432,51.91931152610642,38.005618557367804,46479.62056157513,65896.36317176418,0.0,4100.83284604865,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,13.913692968738616,87.19028309602061,-0.8623477172362861,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,2104375.8312639166,1019.820452724533,Non-Peak
2026-07-04 08:50:00,11.212526421813122,97.69999694824219,51.790000915527344,38.00706788305385,47024.31090200646,66519.05908162502,0.0,4102.238280703096,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,13.782933032473494,86.48747052642906,-0.7874735781868782,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,2124261.393377905,1019.820452724533,Non-Peak
2026-07-04 08:55:00,11.236021319376507,98.17678024291992,52.16223213441088,38.00851720873989,47367.687119776136,65488.99989985761,0.0,4129.922859485681,0,1,Valid production,2026-07-04 08:00:00,31.9346278,89.48233004,2026-07-04,8,Saturday,1,14.15371492567099,86.94075892354341,-0.7639786806234934,1,Upset (<12 PSI),0,False,28,0.8660254037844387,-0.4999999999999998,2091366.8367961901,1019.820452724533,Non-Peak
2026-07-04 09:00:00,11.147305139546878,98.69999694824219,52.34000015258789,38.009966534425935,46939.064795652645,65458.46885318252,0.0,4110.092341872061,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,14.330033618161956,87.55269180869531,-0.8526948604531217,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2183684.3257856453,1112.8792083842582,Non-Peak
2026-07-04 09:05:00,11.007286961240432,98.50930387414526,52.062504069542435,38.01141586011198,46369.296835979265,65836.10356481103,0.0,4145.974008875457,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,14.051088209430453,87.50201691290482,-0.9927130387595682,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2196282.1609489657,1112.8792083842582,Non-Peak
2026-07-04 09:10:00,10.660323739062191,98.30000305175781,51.93000030517578,38.01286518579802,46602.3450151561,66632.58592689861,0.0,4163.6101776498035,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,13.917135119377761,87.63967931269562,-1.339676260937809,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2222852.6884960798,1112.8792083842582,Non-Peak
2026-07-04 09:15:00,10.289171784827802,98.15697460401415,52.25484318385774,38.014314511484066,47337.549176196626,67663.23081033067,0.0,4003.569892089423,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,14.24052867237367,87.86780281918635,-1.7108282151721976,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2257234.8412844324,1112.8792083842582,Non-Peak
2026-07-04 09:20:00,9.917956624802331,98.0,52.40999984741211,38.01576383717011,49032.95363760674,67976.6632916069,0.0,4190.328922814952,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,14.394236010241997,88.08204337519767,-2.082043375197669,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2267690.9000426987,1112.8792083842582,Non-Peak
2026-07-04 09:25:00,9.476634239423928,98.14307144744865,52.40999984741211,38.01721316285615,47946.48304894485,68958.83287292841,0.0,4284.393822731876,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,14.392786684555958,88.66643720802472,-2.5233657605760715,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2300455.924302672,1112.8792083842582,Non-Peak
2026-07-04 09:30:00,9.159059554688016,98.30000305175781,52.40999984741211,38.018662488542205,47790.10225591618,69394.50687341197,0.0,4315.368330799261,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,14.391337358869905,89.1409434970698,-2.8409404453119844,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2314989.941102578,1112.8792083842582,Non-Peak
2026-07-04 09:35:00,8.664559554483267,97.9662000647356,52.64689046707159,38.03234835502131,48716.421720951155,70157.56489647873,0.0,4495.247772093018,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,14.61454211205028,89.30164051025234,-3.335440445516733,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2340445.4379057977,1112.8792083842582,Non-Peak
2026-07-04 09:40:00,8.67865923191461,97.5999984741211,52.77524948062655,38.100763203237946,50265.438528401806,73142.38155688552,0.0,4800.4002692923,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,14.674486277388603,88.92133924220649,-3.32134076808539,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2440018.4568117736,1112.8792083842582,Non-Peak
2026-07-04 09:45:00,8.585600553481374,98.12455470753484,53.51242327834182,38.33018976385622,51763.67311020412,74839.30340101356,0.0,5062.774630768356,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,15.182233514485603,89.53895415405347,-3.414399446518626,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2496627.5052363076,1112.8792083842582,Non-Peak
2026-07-04 09:50:00,8.434930627510989,98.69999694824219,53.72566912683604,38.52000045776367,53419.25772921319,75004.43383948278,0.0,5371.475079018154,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,15.205668669072367,90.2650663207312,-3.5650693724890115,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2502136.2309445753,1112.8792083842582,Non-Peak
2026-07-04 09:55:00,8.612045707835616,99.84445360848486,53.73093244211016,38.38648118105872,55968.5767846323,77116.32155959557,0.0,5468.56262159873,0,1,Valid production,2026-07-04 09:00:00,33.35984425,92.04771965,2026-07-04,9,Saturday,1,15.34445126105144,91.23240790064924,-3.387954292164384,1,Upset (<12 PSI),1,False,28,0.7071067811865476,-0.7071067811865475,2572588.4763610256,1112.8792083842582,Non-Peak
2026-07-04 10:00:00,8.91868818110771,101.0999984741211,53.73619575738428,38.2400016784668,57241.65878418813,77275.23427251895,0.0,5522.5020508210955,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,15.496194078917483,92.18131029301338,-3.0813118188922903,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2601683.7385120243,1133.5177994623768,Non-Peak
2026-07-04 10:05:00,9.373946671817285,102.05332173665364,52.84685747034309,38.071578044405555,57818.908810226116,77180.05025183113,0.0,5395.639017642341,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,14.775279425937534,92.67937506483636,-2.6260533281827154,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2598479.1061207927,1133.5177994623768,Non-Peak
2026-07-04 10:10:00,10.03664371801783,103.0999984741211,52.28652523078382,37.9192239798402,57332.15601344483,75886.44222561964,0.0,5448.178443935509,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,14.367301250943626,93.06335475610327,-1.9633562819821702,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2554926.2266311743,1133.5177994623768,Non-Peak
2026-07-04 10:15:00,10.240178548851272,102.95448720775332,51.84911991259928,37.96396120356344,55764.32388484978,75356.00926046766,0.0,5176.0983105557925,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,13.885158709035835,92.71430865890204,-1.7598214511487278,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2537067.738943646,1133.5177994623768,Non-Peak
2026-07-04 10:20:00,10.565245969476718,102.76976558817819,51.689998626708984,38.008698427286696,55736.86783687535,74148.81296200746,0.0,5135.435921260772,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,13.681300199422289,92.20451961870147,-1.4347540305232815,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2496424.1484264093,1133.5177994623768,Non-Peak
2026-07-04 10:25:00,11.228656741137234,102.73528257555068,51.29066293459473,37.93154673339445,55195.13647372149,72675.9298470689,0.0,5050.693046710827,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,13.35911620120028,91.50662583441346,-0.7713432588627658,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2446835.478978307,1133.5177994623768,Non-Peak
2026-07-04 10:30:00,11.365086139700024,102.70079956292318,51.099998474121094,37.810001373291016,54689.05408876482,71250.5685313536,0.0,5025.359732959387,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,13.289997100830078,91.33571342322315,-0.6349138602999762,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2398846.7618749365,1133.5177994623768,Non-Peak
2026-07-04 10:35:00,11.558709048704337,102.66631655029568,50.795404546752884,37.62961593031204,53350.0188319251,70812.43776948453,0.0,5053.021420742783,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,13.165788616440842,91.10760750159133,-0.4412909512956631,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2384095.8822531844,1133.5177994623768,Non-Peak
2026-07-04 10:40:00,11.472526919206196,102.63183353766817,50.650001525878906,37.4401177891984,53128.05357092517,70804.92890286812,0.0,5093.336212343809,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,13.209883736680503,91.15930661846198,-0.5274730807938042,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2383843.0755635058,1133.5177994623768,Non-Peak
2026-07-04 10:45:00,11.335427768963804,102.26937118432116,51.083163759267194,37.45165618866317,53255.65561625729,71551.80004177615,0.0,5150.250632423293,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,13.631507570604022,90.93394341535736,-0.6645722310361961,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2408988.550891453,1133.5177994623768,Non-Peak
2026-07-04 10:50:00,11.24765585996138,101.9000015258789,51.290000915527344,37.463194588127934,53748.141388339674,71998.38116984951,0.0,5338.754486424439,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,13.82680632739941,90.65234566591752,-0.7523441400386197,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2424023.935381358,1133.5177994623768,Non-Peak
2026-07-04 10:55:00,11.212599773919143,101.56629068220015,51.46202984573907,37.4747329875927,54415.15398015366,72014.5290682958,0.0,5442.174703735669,0,1,Valid production,2026-07-04 10:00:00,33.66775608,92.601960944,2026-07-04,10,Saturday,1,13.987296858146365,90.35369090828101,-0.787400226080857,1,Upset (<12 PSI),1,False,28,0.49999999999999994,-0.8660254037844387,2424567.5988874524,1133.5177994623768,Non-Peak
2026-07-04 11:00:00,11.177558113136074,101.19999694824219,51.524495995454956,37.48627138705747,54594.12074183557,72328.02833196975,0.0,5576.224655567941,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,14.038224608397485,90.02243883510612,-0.8224418868639258,1,Upset (<12 PSI),0,False,28,0.258819045102521,-0.9659258262890682,2253302.152318692,970.5671999214134,Non-Peak
2026-07-04 11:05:00,11.142516452353007,101.39073567226917,51.500811267028126,37.49780978652224,54570.866081201835,73075.38678991405,0.0,5633.363459329598,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,14.003001480505887,90.24821921991617,-0.8574835476469929,1,Upset (<12 PSI),0,False,28,0.258819045102521,-0.9659258262890682,2276585.3035489474,970.5671999214134,Non-Peak
2026-07-04 11:10:00,11.107474791569938,101.5999984741211,51.477126538601304,37.50934818598701,54520.90801479157,72576.98446959579,0.0,5655.179142066285,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,13.967778352614296,90.49252368255115,-0.8925252084300617,1,Upset (<12 PSI),0,False,28,0.258819045102521,-0.9659258262890682,2261058.113785953,970.5671999214134,Non-Peak
2026-07-04 11:15:00,11.124672020374444,101.45694465722656,51.07840014876176,37.52088658545177,54128.55869198956,71885.49629888743,0.0,5503.414407244687,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,13.557513563309989,90.33227263685211,-0.8753279796255562,1,Upset (<12 PSI),0,False,28,0.258819045102521,-0.9659258262890682,2239515.541434767,970.5671999214134,Non-Peak
2026-07-04 11:20:00,11.40858464484475,101.30000305175781,50.845802332094365,37.53242498491654,54008.07843290195,71280.8090117986,0.0,5500.309009445162,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,13.313377347177827,89.89141840691306,-0.5914153551552506,1,Upset (<12 PSI),0,False,28,0.258819045102521,-0.9659258262890682,2220677.1575205363,970.5671999214134,Non-Peak
2026-07-04 11:25:00,12.089358317132064,101.49074612305732,50.786186492704665,37.5439633843813,53766.88350811539,70631.92789547652,0.0,5394.417697033802,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,13.242223108323365,89.40138780592525,0.08935831713206355,0,Normal (≥12 PSI),0,True,29,0.258819045102521,-0.9659258262890682,2200461.9622535417,970.5671999214134,Non-Peak
2026-07-04 11:30:00,12.46591193376793,101.69999694824219,50.726570653314965,37.55203746453326,52407.97646187342,69425.51739656203,0.0,5243.4658376864945,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,13.174533188781709,89.23408501447426,0.4659119337679307,0,Normal (≥12 PSI),0,False,29,0.258819045102521,-0.9659258262890682,2162877.537010993,970.5671999214134,Non-Peak
2026-07-04 11:35:00,12.82519487094787,101.55694364250928,50.66695481392527,37.55631746837937,52468.22115549138,69196.11558632768,0.0,5260.987958930154,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,13.110637345545904,88.73174877156141,0.82519487094787,0,Normal (≥12 PSI),0,False,29,0.258819045102521,-0.9659258262890682,2155730.769641995,970.5671999214134,Non-Peak
2026-07-04 11:40:00,12.755025498502617,101.4000015258789,50.49172449866235,37.56059553344669,52332.13392469739,68115.9022508527,0.0,5191.193844407783,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,12.931128965215663,88.64497602737629,0.7550254985026168,0,Normal (≥12 PSI),0,False,29,0.258819045102521,-0.9659258262890682,2122077.88168247,970.5671999214134,Non-Peak
2026-07-04 11:45:00,12.755470780164522,100.53972283036741,50.136154748572594,37.564873598514,51989.958983277145,67872.97175195314,0.0,5146.66797632963,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,12.571281150058596,87.7842520502029,0.7554707801645222,0,Normal (≥12 PSI),0,False,29,0.258819045102521,-0.9659258262890682,2114509.6425273553,970.5671999214134,Non-Peak
2026-07-04 11:50:00,13.129444186771373,99.57692216736135,50.0861588045744,37.56915166358131,50893.69102713054,67347.41055755455,0.0,5179.685594905955,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,12.517007140993094,86.44747798058998,1.129444186771373,0,Normal (≥12 PSI),0,False,29,0.258819045102521,-0.9659258262890682,2098136.3471697373,970.5671999214134,Non-Peak
2026-07-04 11:55:00,13.106319070773628,99.55060698724816,50.227221956242104,37.57342972864863,49821.455554470376,67535.58037862291,0.0,5212.371827363202,0,1,Valid production,2026-07-04 11:00:00,31.15392752,88.077069536,2026-07-04,11,Saturday,1,12.653792227593478,86.44428791647454,1.106319070773628,0,Normal (≥12 PSI),0,False,29,0.258819045102521,-0.9659258262890682,2103998.576136752,970.5671999214134,Non-Peak
2026-07-04 12:00:00,13.04034343716985,99.52429180713496,50.310001373291016,37.577707793715945,49823.615145978125,67467.54705905193,0.0,5273.170849366498,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,12.732293579575071,86.4839483699651,1.0403434371698506,0,Normal (≥12 PSI),0,False,29,1.2246467991473532e-16,-1.0,2175575.0284015764,1039.8202940276537,Non-Peak
2026-07-04 12:05:00,12.663539658433532,99.35928705811564,50.310001373291016,37.581985858783256,50183.59777176139,68452.10199645182,0.0,5468.717506700719,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,12.72801551450776,86.6957473996821,0.6635396584335318,0,Normal (≥12 PSI),0,False,29,1.2246467991473532e-16,-1.0,2207323.227784339,1039.8202940276537,Non-Peak
2026-07-04 12:10:00,13.002094731266588,99.19999694824219,50.71047422740987,37.58626392385057,50365.43427098856,70817.56091354854,0.0,5528.93790228652,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,13.124210303559302,86.19790221697559,1.0020947312665882,0,Normal (≥12 PSI),0,False,29,1.2246467991473532e-16,-1.0,2283600.394734564,1039.8202940276537,Non-Peak
2026-07-04 12:15:00,13.020532915348953,100.20479394031436,51.33027907968989,37.590541988917884,51101.69248999505,70567.43537302587,0.0,5566.227349211608,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,13.739737090772003,87.18426102496541,1.0205329153489533,0,Normal (≥12 PSI),0,False,29,1.2246467991473532e-16,-1.0,2275534.7853616565,1039.8202940276537,Non-Peak
2026-07-04 12:20:00,13.267011553488945,101.34614570659963,51.37049766761473,37.5948200539852,51323.86706293636,70181.93738896665,0.0,5536.114458136763,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,13.775677613629526,88.07913415311069,1.2670115534889455,0,Normal (≥12 PSI),0,False,29,1.2246467991473532e-16,-1.0,2263103.923055601,1039.8202940276537,Non-Peak
2026-07-04 12:25:00,13.274191186414388,101.398776713516,51.315232229673924,37.59909811905251,51322.14708642713,68959.87775659552,0.0,5461.310744571383,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,13.716134110621411,88.12458552710162,1.274191186414388,0,Normal (≥12 PSI),0,False,29,1.2246467991473532e-16,-1.0,2223697.0891732727,1039.8202940276537,Non-Peak
2026-07-04 12:30:00,12.870510035278095,101.45140772043239,51.259966791733135,37.603376184119824,51049.93532120068,67675.49641585442,0.0,5443.216832270645,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,13.65659060761331,88.5808976851543,0.8705100352780946,0,Normal (≥12 PSI),0,False,29,1.2246467991473532e-16,-1.0,2182280.61423584,1039.8202940276537,Non-Peak
2026-07-04 12:35:00,12.095144689989983,100.30338139702752,50.61381426995153,37.60765424918714,50564.35850480966,66729.3735095534,0.0,5343.0132243013495,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,13.00616002076439,88.20823670703754,0.09514468998998282,0,Normal (≥12 PSI),0,False,29,1.2246467991473532e-16,-1.0,2151771.7035302883,1039.8202940276537,Non-Peak
2026-07-04 12:40:00,11.940957614815481,99.0,50.363838997210294,37.61193231425446,49839.021516003806,66916.38257226942,0.0,5227.815340069415,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,12.751906682955834,87.05904238518451,-0.059042385184518764,1,Upset (<12 PSI),0,True,30,1.2246467991473532e-16,-1.0,2157802.043518396,1039.8202940276537,Non-Peak
2026-07-04 12:45:00,12.566485873128164,99.8142008414943,50.41383973205757,37.61621037932177,49716.521490319254,69539.75682906725,0.0,5217.533814477912,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,12.797629352735797,87.24771496836614,0.5664858731281637,0,Normal (≥12 PSI),0,True,31,1.2246467991473532e-16,-1.0,2242396.0116116107,1039.8202940276537,Non-Peak
2026-07-04 12:50:00,12.583077413221266,100.74614488556372,50.463840466904834,37.62048844438908,50170.40455144594,69974.86660480783,0.0,5164.773130761256,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,12.843352022515752,88.16306747234246,0.5830774132212664,0,Normal (≥12 PSI),0,False,31,1.2246467991473532e-16,-1.0,2256426.6678897482,1039.8202940276537,Non-Peak
2026-07-04 12:55:00,12.967311038719725,100.79877891611976,51.25279646826993,37.6247665094564,51117.15984589761,69827.4419675928,0.0,5144.948814676361,0,1,Valid production,2026-07-04 12:00:00,32.24624465,90.04324037,2026-07-04,12,Saturday,1,13.628029958813528,87.83146787740003,0.9673110387197248,0,Normal (≥12 PSI),0,False,31,1.2246467991473532e-16,-1.0,2251672.7769706747,1039.8202940276537,Non-Peak
2026-07-04 13:00:00,13.158401017551821,100.85141294667581,51.59376637396481,37.62904457452372,51587.82938869488,69691.51935178951,0.0,5234.5599590914535,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.964721799441094,87.69301192912398,1.158401017551821,0,Normal (≥12 PSI),1,False,31,-0.2588190451025208,-0.9659258262890683,2321582.5692770835,1109.7071986375788,Non-Peak
2026-07-04 13:05:00,13.26559193236996,101.13369369059534,51.56940757566879,37.63332263959103,51497.429609117375,68743.1403683105,0.0,5235.803378629072,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.936084936077762,87.86810175822538,1.2655919323699596,0,Normal (≥12 PSI),1,False,31,-0.2588190451025208,-0.9659258262890683,2289989.914423347,1109.7071986375788,Non-Peak
2026-07-04 13:10:00,13.256263917909633,101.4000015258789,51.54504877737277,37.63760070465834,51617.08869384377,68893.0774152601,0.0,5373.9769956216105,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.90744807271443,88.14373760796927,1.2562639179096333,0,Normal (≥12 PSI),1,False,31,-0.2588190451025208,-0.9659258262890683,2294984.657512961,1109.7071986375788,Non-Peak
2026-07-04 13:15:00,12.827323596697635,101.25419832381453,51.52068997907674,37.64187876972566,51527.6356634074,69478.63910959123,0.0,5552.047524776704,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.878811209351085,88.4268747271169,0.8273235966976351,0,Normal (≥12 PSI),1,False,31,-0.2588190451025208,-0.9659258262890683,2314491.045599198,1109.7071986375788,Non-Peak
2026-07-04 13:20:00,12.299785115212917,101.06627211001856,51.496331180780714,37.646156834792976,51721.79410883018,69933.00721742409,0.0,5554.804017493784,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.850174345987739,88.76648699480565,0.2997851152129165,0,Normal (≥12 PSI),1,False,31,-0.2588190451025208,-0.9659258262890683,2329627.0777734355,1109.7071986375788,Non-Peak
2026-07-04 13:25:00,12.071350925763237,101.02781120784067,51.471972382484694,37.65043489986029,51367.95434497332,69858.33163345628,0.0,5448.6909353753645,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.821537482624407,88.95646028207743,0.07135092576323743,0,Normal (≥12 PSI),1,False,31,-0.2588190451025208,-0.9659258262890683,2327139.46470799,1109.7071986375788,Non-Peak
2026-07-04 13:30:00,11.996536485575135,100.98935030566281,51.44761358418867,37.6547129649276,51399.18544680452,69073.99674985795,0.0,5528.279338619215,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.792900619261076,88.99281382008768,-0.003463514424865366,1,Upset (<12 PSI),1,True,32,-0.2588190451025208,-0.9659258262890683,2301011.490871657,1109.7071986375788,Non-Peak
2026-07-04 13:35:00,11.921722045387032,100.95088940348492,51.41414490024501,37.658991029994915,51523.74978083233,68901.83990133788,0.0,5395.596805394577,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.755153870250098,89.0291673580979,-0.07827795461296816,1,Upset (<12 PSI),1,False,32,-0.2588190451025208,-0.9659258262890683,2295276.555797443,1109.7071986375788,Non-Peak
2026-07-04 13:40:00,11.846907605198929,100.91242850130706,51.360352463067585,37.66326909506223,51387.126819896905,68766.48019769035,0.0,5345.84884058233,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.697083368005352,89.06552089610813,-0.15309239480107095,1,Upset (<12 PSI),1,False,32,-0.2588190451025208,-0.9659258262890683,2290767.4170744894,1109.7071986375788,Non-Peak
2026-07-04 13:45:00,11.885311644734761,100.87396759912917,51.30580898262153,37.667547160129544,50952.60638815604,68672.73472491151,0.0,5275.047063336638,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.638261822491984,88.98865595439442,-0.11468835526523868,1,Upset (<12 PSI),1,False,32,-0.2588190451025208,-0.9659258262890683,2287644.5427624313,1109.7071986375788,Non-Peak
2026-07-04 13:50:00,11.981275105782204,100.83550669695131,51.25126550217547,37.671825225196855,50703.275212622175,68483.6576187163,0.0,5186.885193693599,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.579440276978616,88.85423159116911,-0.01872489421779555,1,Upset (<12 PSI),1,False,32,-0.2588190451025208,-0.9659258262890683,2281345.955530083,1109.7071986375788,Non-Peak
2026-07-04 13:55:00,12.183037892645503,100.82008502039683,51.20295811249608,37.67610329026417,50719.34076387743,68434.12513190592,0.0,5222.531509940698,0,1,Valid production,2026-07-04 13:00:00,33.31226799,91.962082382,2026-07-04,13,Saturday,1,13.526854822231904,88.63704712775133,0.18303789264550296,0,Normal (≥12 PSI),1,True,33,-0.2588190451025208,-0.9659258262890683,2279695.9160552444,1109.7071986375788,Non-Peak
2026-07-04 14:00:00,12.031869290577081,100.9076868164284,51.21922308933849,37.68038135533149,50542.054222726554,68415.47357360172,0.0,5171.747048714244,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,13.538841734007,88.87581752585132,0.03186929057708099,0,Normal (≥12 PSI),1,False,33,-0.4999999999999997,-0.8660254037844388,2270940.749266284,1101.8004147485817,Non-Peak
2026-07-04 14:05:00,11.79968792345381,100.8470878357897,51.252556444806,37.6846594203988,50378.88669058362,68549.83031797952,0.0,5259.574549147516,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,13.567897024407195,89.04739991233589,-0.2003120765461901,1,Upset (<12 PSI),1,True,34,-0.4999999999999997,-0.8660254037844388,2275400.503614371,1101.8004147485817,Non-Peak
2026-07-04 14:10:00,11.720122686724668,100.68875571828917,51.2858898002735,37.68893748546611,51010.87683146138,69072.27543267352,0.0,5340.728421160979,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,13.596952314807389,88.96863303156451,-0.27987731327533183,1,Upset (<12 PSI),1,False,34,-0.4999999999999997,-0.8660254037844388,2292742.222354903,1101.8004147485817,Non-Peak
2026-07-04 14:15:00,11.842013736383938,100.67593531348143,51.57976942939171,37.69321555053343,51218.654624896764,70097.51308213413,0.0,5339.806229419558,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,13.88655387885828,88.8339215770975,-0.1579862636160616,1,Upset (<12 PSI),1,False,34,-0.4999999999999997,-0.8660254037844388,2326773.3243005374,1101.8004147485817,Non-Peak
2026-07-04 14:20:00,11.760373869978084,100.66311490867369,51.77716658175895,37.69749361560075,51783.030756621134,71008.20029642642,0.0,5552.874451663951,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,14.0796729661582,88.90274103869561,-0.23962613002191624,1,Upset (<12 PSI),1,False,34,-0.4999999999999997,-0.8660254037844388,2357002.1102278507,1101.8004147485817,Non-Peak
2026-07-04 14:25:00,11.678734003572227,100.65029450386594,51.858124524648524,37.70177168066806,51901.88047798531,70824.76201125575,0.0,5580.01486144083,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,14.156352843980464,88.9715605002937,-0.32126599642777265,1,Upset (<12 PSI),1,False,34,-0.4999999999999997,-0.8660254037844388,2350913.1736903954,1101.8004147485817,Non-Peak
2026-07-04 14:30:00,11.597094137166373,100.6374740990582,51.9390824675381,37.70604974573537,51421.5696619698,70787.63734224708,0.0,5504.836927018202,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,14.23303272180273,89.04037996189183,-0.4029058628336273,1,Upset (<12 PSI),1,False,34,-0.4999999999999997,-0.8660254037844388,2349680.880478771,1101.8004147485817,Non-Peak
2026-07-04 14:35:00,11.515454270760518,100.62465369425044,52.01961625003913,37.84792231948439,51543.85599400654,70789.43856388197,0.0,5585.231869934236,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,14.171693930554738,89.10919942348993,-0.4845457292394819,1,Upset (<12 PSI),1,False,34,-0.4999999999999997,-0.8660254037844388,2349740.669111305,1101.8004147485817,Non-Peak
2026-07-04 14:40:00,11.58737406770442,100.6118332894427,52.095763685783226,38.0,52022.849242555625,70403.87809852287,0.0,5485.767185117808,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,14.095763685783226,89.02445922173828,-0.41262593229557964,1,Upset (<12 PSI),1,False,34,-0.4999999999999997,-0.8660254037844388,2336942.614426379,1101.8004147485817,Non-Peak
2026-07-04 14:45:00,11.823408876477632,100.83958442817902,51.96539602700437,37.85225359824039,52262.97948765399,69896.06628829378,0.0,5362.7081806608185,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,14.113142428763979,89.0161755517014,-0.1765911235223676,1,Upset (<12 PSI),1,False,34,-0.4999999999999997,-0.8660254037844388,2320086.624508144,1101.8004147485817,Non-Peak
2026-07-04 14:50:00,12.059488646698217,101.0999984741211,51.880001068115234,37.691060584740455,52048.058647205675,69654.35883011375,0.0,5317.306281752569,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,14.188940483374779,89.04050982742288,0.05948864669821674,0,Normal (≥12 PSI),1,True,35,-0.4999999999999997,-0.8660254037844388,2312063.537222311,1101.8004147485817,Non-Peak
2026-07-04 14:55:00,12.177589630036085,100.91169179619004,51.62276252564625,37.69227165366171,51348.663844952505,69310.2769454128,0.0,5197.306988677236,0,1,Valid production,2026-07-04 14:00:00,33.19337908,91.748082344,2026-07-04,14,Saturday,1,13.930490871984539,88.73410216615396,0.17758963003608486,0,Normal (≥12 PSI),1,False,35,-0.4999999999999997,-0.8660254037844388,2300642.2967888713,1101.8004147485817,Non-Peak
