timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-04 15:00:00,12.038048113195746,100.73023530022854,51.5,37.69348272258297,51210.36558069744,69629.51889908634,0.0,5213.965700772556,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,13.80651727741703,88.6921871870328,0.03804811319574597,0,Normal (≥12 PSI),1,False,35,-0.7071067811865471,-0.7071067811865479,2291595.044888917,1083.1508880033853,Non-Peak
2026-07-04 15:05:00,11.889467479249802,100.76471801591035,51.79033231292777,37.694693791504235,51158.52547139482,70157.58333972676,0.0,5208.334861585776,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,14.095638521423531,88.87525053666054,-0.1105325207501977,1,Upset (<12 PSI),1,True,36,-0.7071067811865471,-0.7071067811865479,2308974.3098140047,1083.1508880033853,Non-Peak
2026-07-04 15:10:00,11.76380261338356,100.79920073159215,51.92531812386692,37.695904860425486,51280.837602678424,69915.419945742,0.0,5200.813696018137,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,14.229413263441437,89.03539811820859,-0.23619738661644085,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2301004.4079321143,1083.1508880033853,Non-Peak
2026-07-04 15:15:00,11.738271292027559,100.83368344727397,51.92097007538188,37.69711592934675,50224.45948172221,69072.73885382371,0.0,5277.355734709499,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,14.22385414603513,89.09541215524641,-0.2617287079724413,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2273270.7132980865,1083.1508880033853,Non-Peak
2026-07-04 15:20:00,11.712042552335701,100.86816616295579,51.91662202689683,37.698326998268,49579.99349614585,69058.43232414327,0.0,5345.148673883779,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,14.21829502862883,89.15612361062009,-0.287957447664299,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2272799.8674119795,1083.1508880033853,Non-Peak
2026-07-04 15:25:00,11.631777707135194,100.56311607400424,51.91227397841179,37.699538067189266,49730.31302020477,68946.25758958356,0.0,5444.012068941928,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,14.212735911222524,88.93133836686904,-0.36822229286480557,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2269108.0558076035,1083.1508880033853,Non-Peak
2026-07-04 15:30:00,11.551479659806333,100.19999694824219,51.27857676033647,37.700749136110524,49555.01286396166,68892.02972052734,0.0,5601.020716315014,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,13.577827624225947,88.64851728843585,-0.44852034019366727,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2267323.348430776,1083.1508880033853,Non-Peak
2026-07-04 15:35:00,11.487348346658125,100.0605346996476,51.189998626708984,37.70196020503178,49619.36001631322,68852.01077086618,0.0,5547.966978946304,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,13.488038421677203,88.57318635298948,-0.5126516533418748,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2266006.274462793,1083.1508880033853,Non-Peak
2026-07-04 15:40:00,11.451459385754795,99.94439684581388,51.42674402397155,37.703171273953046,49955.5940161452,69680.99399499992,0.0,5557.221854631691,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,13.723572750018505,88.4929374600591,-0.548540614245205,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2293289.1550392644,1083.1508880033853,Non-Peak
2026-07-04 15:45:00,11.293299285052033,99.99502961694857,51.459999084472656,37.7043823428743,50756.298824970545,69133.65267942435,0.0,5549.072135583635,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,13.75561674159836,88.70173033189654,-0.7067007149479672,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2275275.463914186,1083.1508880033853,Non-Peak
2026-07-04 15:50:00,11.35209551314028,100.04566238808326,51.459999084472656,37.70559341179556,50765.06368508791,69337.59502459515,0.0,5363.09412420618,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,13.754405672677095,88.69356687494297,-0.6479044868597192,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2281987.4630063204,1083.1508880033853,Non-Peak
2026-07-04 15:55:00,11.625613735486283,100.09629515921793,51.459999084472656,37.70680448071681,50710.51102559248,69407.35797520625,0.0,5380.559766751316,0,1,Valid production,2026-07-04 15:00:00,32.91125777,91.240263986,2026-07-04,15,Saturday,1,13.753194603755844,88.47068142373165,-0.37438626451371704,1,Upset (<12 PSI),1,False,36,-0.7071067811865471,-0.7071067811865479,2284283.4494566782,1083.1508880033853,Non-Peak
2026-07-04 16:00:00,12.045031776838817,100.14692793035262,51.453422047336666,37.70801554963808,50311.33197707595,69497.69098166944,0.0,5221.093553875059,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.745406497698589,88.1018961535138,0.045031776838817095,0,Normal (≥12 PSI),1,True,37,-0.8660254037844385,-0.5000000000000004,2378397.7298582573,1171.1923096066914,Non-Peak
2026-07-04 16:05:00,12.312836160380016,100.1975607014873,51.43216977027478,37.709226618559335,50180.83905981639,68990.23069423519,0.0,5213.078135125556,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.722943151715448,87.88472454110729,0.3128361603800158,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2361031.0752460174,1171.1923096066914,Non-Peak
2026-07-04 16:10:00,12.591704537673252,100.24819347262198,51.41037499352609,37.71043768748059,49965.59548877114,68965.72480417066,0.0,5193.948951458116,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.699937306045499,87.65648893494873,0.5917045376732517,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2360192.4178392123,1171.1923096066914,Non-Peak
2026-07-04 16:15:00,12.68014528055716,100.29882624375666,51.38858021677739,37.71164875640186,50064.67185653441,68895.61029448586,0.0,5167.285543247949,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.676931460375535,87.61868096319951,0.6801452805571593,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2357792.9109159037,1171.1923096066914,Non-Peak
2026-07-04 16:20:00,12.63587298069122,100.34945901489135,51.3667854400287,37.71285982532311,49875.57577073996,68637.6858258376,0.0,5219.7322290872735,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.653925614705592,87.71358603420013,0.6358729806912198,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2348966.042540238,1171.1923096066914,Non-Peak
2026-07-04 16:25:00,12.461268265771405,100.40009178602602,51.34499066328001,37.71407089424437,49715.60563916158,68635.2819843556,0.0,5255.2342825764545,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.630919769035636,87.93882352025462,0.46126826577140534,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2348883.7766254577,1171.1923096066914,Non-Peak
2026-07-04 16:30:00,12.522184163392048,100.45072455716071,51.323195886531316,37.71528196316562,50074.23878764929,68584.70247053639,0.0,5411.914523159882,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.607913923365693,87.92854039376866,0.5221841633920477,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2347152.8097523754,1171.1923096066914,Non-Peak
2026-07-04 16:35:00,12.552689037896695,100.5013573282954,51.30140110978262,37.71649303208689,49866.21196956906,68540.27015834462,0.0,5511.363829165067,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.58490807769573,87.9486682903987,0.5526890378966947,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2345632.2166368845,1171.1923096066914,Non-Peak
2026-07-04 16:40:00,12.6573969080385,100.55199009943007,51.28205345509708,37.717704101008145,49383.85176446296,68464.53352170537,0.0,5517.3887135378955,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.564349354088932,87.89459319139158,0.6573969080384998,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2343040.305422202,1171.1923096066914,Non-Peak
2026-07-04 16:45:00,12.679271789503018,100.60262287056476,51.265385440441214,37.7189151699294,49109.99092852535,68454.22831309264,0.0,5598.187658437288,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.546470270511811,87.92335108106174,0.6792717895030176,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2342687.633492761,1171.1923096066914,Non-Peak
2026-07-04 16:50:00,12.620331353977628,100.65325564169945,51.24871879044579,37.72012623885067,48854.78886668006,68390.06381662056,0.0,5486.5624198827245,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.528592551595125,88.03292428772181,0.6203313539776278,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2340491.7520096344,1171.1923096066914,Non-Peak
2026-07-04 16:55:00,12.583994525990363,100.6788258114284,51.232052140450364,37.72133730777192,49088.13431921575,69077.28979199589,0.0,5353.36040681878,0,1,Valid production,2026-07-04 16:00:00,34.22268706,93.600836708,2026-07-04,16,Saturday,1,13.510714832678445,88.09483128543803,0.583994525990363,0,Normal (≥12 PSI),1,False,37,-0.8660254037844385,-0.5000000000000004,2364010.471504408,1171.1923096066914,Non-Peak
2026-07-04 17:00:00,12.802166172943945,100.59231095300791,51.215385490454935,37.72254837669318,49269.4076913006,68837.48743666858,0.0,5361.363198203743,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,13.492837113761752,87.79014478006397,0.8021661729439451,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2400069.0994028067,1215.6189750236929,Non-Peak
2026-07-04 17:05:00,12.96589855466846,101.12884657063145,51.19871884045951,37.723759445614434,49089.124682982096,67778.75572677102,0.0,5136.340052166822,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,13.47495939484508,88.162948015963,0.9658985546684598,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2363155.64779229,1215.6189750236929,Non-Peak
2026-07-04 17:10:00,13.55183262349901,101.80000305175781,51.02113196239341,37.7249705145357,47966.86581419496,64813.89953034447,0.0,5039.465359189172,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,13.296161447857713,88.2481704282588,1.5518326234990099,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2259783.778681538,1215.6189750236929,Non-Peak
2026-07-04 17:15:00,14.478898873675925,102.08609831722006,50.189998626708984,37.726181583456956,46262.420667674254,63481.67612069956,0.0,4973.612454084948,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,12.463817043252028,87.60719944354413,2.4788988736759254,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2213334.839912071,1215.6189750236929,Non-Peak
2026-07-04 17:20:00,14.549770165240437,102.4000015258789,49.668984962883385,37.727392652378214,45454.746102379344,63380.24487906939,0.0,4906.02612258073,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,11.941592310505172,87.85023136063847,2.549770165240437,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2209798.365850977,1215.6189750236929,Non-Peak
2026-07-04 17:25:00,14.411866594767549,102.4000015258789,49.5845884540968,37.72860372129948,45347.55486706472,63262.23448763112,0.0,4942.522253833548,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,11.855984732797324,87.98813493111136,2.411866594767549,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2205683.847665519,1215.6189750236929,Non-Peak
2026-07-04 17:30:00,14.914833540994636,102.4000015258789,49.572519423292114,37.72981479022073,44995.20763447164,63155.33243921185,0.0,4956.334947053085,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,11.842704633071385,87.48516798488427,2.9148335409946355,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2201956.6299440707,1215.6189750236929,Non-Peak
2026-07-04 17:35:00,15.023946613206578,102.4000015258789,49.560450392487425,37.731025859141994,44953.71817459565,63096.77848869674,0.0,4967.098352265206,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,11.829424533345431,87.37605491267233,3.0239466132065775,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2199915.103843796,1215.6189750236929,Non-Peak
2026-07-04 17:40:00,15.169084432946166,102.4000015258789,49.54838136168273,37.732236928063244,44968.27889037852,63177.00544375868,0.0,4921.244747049206,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,11.816144433619485,87.23091709293274,3.169084432946166,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2202712.2750212085,1215.6189750236929,Non-Peak
2026-07-04 17:45:00,15.21167124812195,102.4000015258789,49.53631233087804,37.73344799698451,44738.22044872777,63138.43347269525,0.0,4638.209470897244,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,11.802864333893531,87.18833027775696,3.2116712481219505,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2201367.4351774016,1215.6189750236929,Non-Peak
2026-07-04 17:50:00,14.87825566752966,102.4000015258789,49.5046531436581,37.73465906590577,43842.70460902501,63577.3420017647,0.0,3561.141273606776,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,11.769994077752337,87.52174585834925,2.8782556675296593,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2216670.3004810354,1215.6189750236929,Non-Peak
2026-07-04 17:55:00,14.628349776122613,101.92315821329753,49.45153825014333,37.735870134827024,44124.91889184545,64320.61843450308,0.0,3858.6935950968564,0,1,Valid production,2026-07-04 17:00:00,34.8657278,94.75831004,2026-07-04,17,Saturday,1,11.715668115316305,87.29480843717491,2.6283497761226133,0,Normal (≥12 PSI),1,False,37,-0.9659258262890683,-0.25881904510252063,2242585.1742650466,1215.6189750236929,Non-Peak
2026-07-04 18:00:00,14.25158557849842,101.4000015258789,49.398412383468326,37.73708120374829,44310.72822086924,65130.37503866483,0.0,3902.2835289671157,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,11.661331179720037,87.14841594738049,2.2515855784984193,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2206480.296049373,1147.7120704667523,Non-Peak
2026-07-04 18:05:00,14.291486720123988,101.25571794887156,49.74714713606964,37.73829227266954,45018.40224089798,65013.065095137004,0.0,3924.528877141186,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,12.008854863400103,86.96423122874758,2.291486720123988,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2202506.0815792256,1147.7120704667523,Non-Peak
2026-07-04 18:10:00,14.901636118952831,101.08487981028982,49.93000030517578,37.739503341590805,44436.383264237986,63970.86148230081,0.0,3907.801283483702,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,12.190496963584977,86.18324369133698,2.9016361189528315,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2167198.4123875564,1147.7120704667523,Non-Peak
2026-07-04 18:15:00,15.097173788986101,101.06763897149963,49.71221885276498,37.740714410512055,44345.7687141745,62933.23645824281,0.0,3894.9094094021502,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,11.971504442252922,85.97046518251354,3.097173788986101,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2132045.8561660917,1147.7120704667523,Non-Peak
2026-07-04 18:20:00,15.003538455541467,101.05039813270943,49.568601583348865,37.74192547943332,44218.4859631791,62762.80066246149,0.0,3902.45223815466,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,11.826676103915545,86.04685967716796,3.0035384555414666,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2126271.8494156357,1147.7120704667523,Non-Peak
2026-07-04 18:25:00,14.90990312209683,101.03315729391923,49.52087430132126,37.74313654835458,43824.990605445215,62773.8887840829,0.0,3908.6099850174132,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,11.77773775296668,86.1232541718224,2.9099031220968303,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2126647.4916849043,1147.7120704667523,Non-Peak
2026-07-04 18:30:00,14.780463948748984,101.01591645512903,49.47314701929365,37.744347617275835,44059.746690748056,63566.00620114988,0.0,3901.0849255352855,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,11.728799402017813,86.23545250638004,2.7804639487489844,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2153482.765884972,1147.7120704667523,Non-Peak
2026-07-04 18:35:00,14.605091481487342,101.28764804850817,49.42444522964576,37.7455586861971,44127.98636524947,62810.74868237352,0.0,3915.868721555756,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,11.678886543448662,86.68255656702084,2.6050914814873423,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2127896.227612563,1147.7120704667523,Non-Peak
2026-07-04 18:40:00,14.133969461103526,101.5999984741211,49.33554095955698,37.74676975511835,43622.76786576656,62915.06741280999,0.0,3596.137479900368,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,11.588771204438629,87.46602901301756,2.1339694611035256,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2131430.327071998,1147.7120704667523,Non-Peak
2026-07-04 18:45:00,13.549115714917253,101.41295385693465,49.27029179339539,37.747980824039615,42424.744374908434,64366.4902056039,0.0,2415.5559393890444,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,11.522310969355772,87.8638381420174,1.549115714917253,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2180601.482491194,1147.7120704667523,Non-Peak
2026-07-04 18:50:00,13.254700737059803,101.2461532932773,49.74741858339524,37.749191892960866,43106.33705721607,65224.67608317915,0.0,2647.2484187067244,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,11.998226690434372,87.9914525562175,1.2547007370598031,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2209675.0173525163,1147.7120704667523,Non-Peak
2026-07-04 18:55:00,13.061299152842427,101.29878570771854,49.765217844871955,37.75040296188213,43488.63410841643,64613.62927551399,0.0,2670.682256102101,0,1,Valid production,2026-07-04 18:00:00,33.87789944,92.980218992,2026-07-04,18,Saturday,1,12.014814882989825,88.23748655487611,1.0612991528424267,0,Normal (≥12 PSI),1,False,37,-1.0,-1.8369701987210297e-16,2188974.035049303,1147.7120704667523,Non-Peak
2026-07-04 19:00:00,12.947862448518507,101.35141812215974,49.782290941170544,37.75161403080339,43834.9454595287,64014.41652445583,0.0,2705.694217533016,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,12.030676910367156,88.40355567364124,0.9478624485185065,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2085096.6775766106,1060.9546237100888,Non-Peak
2026-07-04 19:05:00,12.981648489874848,101.38280953880503,49.79936403746913,37.752825099724646,43504.055560634864,63998.38769481282,0.0,2716.4803089221773,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,12.046538937744486,88.40116104893019,0.9816484898748481,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2084574.5817543154,1060.9546237100888,Non-Peak
2026-07-04 19:10:00,13.173842718695454,101.31923250329487,49.81643713376773,37.75403616864591,43249.651753735874,64183.38982408945,0.0,2721.8587315633476,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,12.062400965121817,88.14538978459942,1.1738427186954539,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2090600.526315599,1060.9546237100888,Non-Peak
2026-07-04 19:15:00,13.371596240753238,101.24423317752968,49.83351023006632,37.75524723756716,43115.43741665667,64294.23090719446,0.0,2693.271951752972,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,12.078262992499155,87.87263693677644,1.371596240753238,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2094210.8751505832,1060.9546237100888,Non-Peak
2026-07-04 19:20:00,13.340003147054167,101.16923385176449,49.850583326364905,37.756458306488426,43186.923360969115,63480.0650157412,0.0,2694.556498309744,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,12.09412501987648,87.82923070471033,1.3400031470541673,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2067691.6207789239,1060.9546237100888,Non-Peak
2026-07-04 19:25:00,13.25045120108842,100.82058564203012,49.867656422663494,37.75766937540968,42840.90916717465,62016.44035680375,0.0,2718.758735050993,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,12.109987047253817,87.5701344409417,1.2504512010884206,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2020018.0016277789,1060.9546237100888,Non-Peak
2026-07-04 19:30:00,12.994353426744853,100.5,50.06235408496739,37.75888044433094,42540.7974508913,61894.32134445103,0.0,2699.966985031884,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,12.303473640636447,87.50564657325515,0.994353426744853,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2016040.3047158916,1060.9546237100888,Non-Peak
2026-07-04 19:35:00,12.701547704743186,100.21384675128677,50.150001525878906,37.63617000597978,43022.42741816846,62700.502215815075,0.0,2692.6763048133375,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,12.513831519899128,87.51229904654357,0.7015477047431862,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2042299.468630395,1060.9546237100888,Non-Peak
2026-07-04 19:40:00,12.40874198274152,99.9000015258789,50.497701394143405,37.503448467724866,43535.466259215806,63108.40506518984,0.0,2713.5697560680183,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,12.99425292641854,87.49125954313739,0.4087419827415193,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2055585.8019625193,1060.9546237100888,Non-Peak
2026-07-04 19:45:00,12.114168562212578,99.6139182690531,50.70951905144374,37.50738104958174,43844.19963924871,63600.57622226521,0.0,2722.7596387402405,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,13.202138001862004,87.49974970684052,0.1141685622125781,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2071616.947759573,1060.9546237100888,Non-Peak
2026-07-04 19:50:00,12.029396259211047,99.30000305175781,50.764776248988994,37.51131363143861,43959.140614983706,63336.78376149444,0.0,2687.0268283643977,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,13.253462617550383,87.27060679254677,0.029396259211047493,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2063024.6210090392,1060.9546237100888,Non-Peak
2026-07-04 19:55:00,12.456086473235331,99.7292536273296,50.820033446534254,37.515246213295484,43977.85547917535,62876.63201599535,0.0,2696.8984482366272,0,1,Valid production,2026-07-04 19:00:00,32.57229841,90.63013713800001,2026-07-04,19,Saturday,1,13.30478723323877,87.27316715409427,0.4560864732353309,0,Normal (≥12 PSI),0,False,37,-0.9659258262890684,0.2588190451025203,2048036.4210407604,1060.9546237100888,Non-Peak
2026-07-04 20:00:00,12.778928079673676,100.19999694824219,50.63046633522235,37.51917879515236,43953.72997240162,61834.25218900376,0.0,2719.672656322619,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,13.111287540069995,87.42106886856851,0.7789280796736762,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1988645.012630862,1034.3232926285193,Non-Peak
2026-07-04 20:05:00,13.101769686112025,100.34307890147397,50.498826364200525,37.52311137700923,43570.49090120045,61655.86209930985,0.0,2695.5722201559984,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.975714987191296,87.24130921536195,1.101769686112025,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1982907.8273393149,1034.3232926285193,Non-Peak
2026-07-04 20:10:00,13.50290220515935,100.5,50.469878943436754,37.52704395886611,43228.55869836681,61727.24846753737,0.0,2686.784560532039,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.942834984570645,86.99709779484066,1.5029022051593497,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1985203.676971515,1034.3232926285193,Non-Peak
2026-07-04 20:15:00,14.220305476773834,100.30549427657618,50.44093152267297,37.53097654072298,43165.761311989685,61577.16090506306,0.0,2677.8523400629733,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.909954981949987,86.08518879980235,2.2203054767738344,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1980376.7263413018,1034.3232926285193,Non-Peak
2026-07-04 20:20:00,14.331270789153553,100.05384411976277,50.4119841019092,37.534909122579855,43138.64202125037,61309.742627098734,0.0,2723.6902757383664,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.877074979329343,85.72257333060922,2.331270789153553,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1971776.3146611447,1034.3232926285193,Non-Peak
2026-07-04 20:25:00,14.292307294878887,100.00121297406662,50.38303668114541,37.53884170443673,42962.12583993819,61298.4902656678,0.0,2701.6237457413263,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.844194976708685,85.70890567918774,2.2923072948788867,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1971414.4286247203,1034.3232926285193,Non-Peak
2026-07-04 20:30:00,14.68849293040136,99.94858182837045,50.35408926038164,37.5427742862936,42634.17336255018,60839.189038667144,0.0,2630.9793146601705,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.811314974088042,85.2600888979691,2.6884929304013596,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1956642.8891941437,1034.3232926285193,Non-Peak
2026-07-04 20:35:00,14.709720126193055,100.42934413437166,50.32514183961786,37.54670686815047,42332.72282203832,60336.53222786796,0.0,2627.769531598209,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.778434971467384,85.71962400817861,2.709720126193055,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1940476.9953008154,1034.3232926285193,Non-Peak
2026-07-04 20:40:00,14.56802895454537,101.0,49.95925305506128,37.550639450007345,42045.481594635625,59029.03728659675,0.0,2660.133221912929,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.408613605053937,86.43197104545463,2.5680289545453707,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1898426.7852319458,1034.3232926285193,Non-Peak
2026-07-04 20:45:00,13.782468054567149,100.04619003295899,49.90999984741211,37.55457203186422,41384.74225332885,59771.49012552966,0.0,2679.101687624398,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.355427815547891,86.26372197839184,1.7824680545671487,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1922304.734475102,1034.3232926285193,Non-Peak
2026-07-04 20:50:00,13.367161621377393,99.0,50.41152642758415,37.5585046137211,41600.42602005545,60719.47054558803,0.0,2697.5621058333268,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.853021813863052,85.63283837862261,1.3671616213773934,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1952792.635075217,1034.3232926285193,Non-Peak
2026-07-04 20:55:00,12.658662280558254,98.33244896928663,50.5412540469575,37.56243719557797,42041.27851539077,61918.662577252384,0.0,2705.7165288466363,0,1,Valid production,2026-07-04 20:00:00,32.16089695,89.88961451,2026-07-04,20,Saturday,1,12.978816851379527,85.67378668872837,0.6586622805582536,0,Normal (≥12 PSI),0,False,37,-0.8660254037844386,0.5000000000000001,1991359.7264288354,1034.3232926285193,Non-Peak
2026-07-04 21:00:00,13.155308820176248,97.5999984741211,50.866128707020934,37.56636977743484,42827.44386823541,65544.64477938293,0.0,2677.4622037199297,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,13.29975892958609,84.44468965394485,1.1553088201762485,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,2057360.525653026,985.2498498717193,Non-Peak
2026-07-04 21:05:00,13.558443338912356,99.26892087300618,51.16999816894531,37.71716665187426,43655.95542057612,66758.9593449582,0.0,2684.0327001904184,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,13.452831517071054,85.71047753409383,1.5584433389123564,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,2095476.2689200626,985.2498498717193,Non-Peak
2026-07-04 21:10:00,13.954623319646114,101.0999984741211,50.95487032629621,37.876286222069275,43991.366753485956,65907.90094016754,0.0,2693.5208471317887,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,13.078584104226934,87.14537515447498,1.9546233196461138,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,2068762.6606163634,985.2498498717193,Non-Peak
2026-07-04 21:15:00,14.485873903659039,101.38804709361345,50.910186624970564,37.87204894832618,44538.13223938162,65436.76482057916,0.0,2666.3727829748227,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,13.038137676644382,86.90217318995441,2.485873903659039,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,2053974.3150861827,985.2498498717193,Non-Peak
2026-07-04 21:20:00,14.65123901938481,101.72307729701174,50.89466916105687,37.86781167458308,44197.08304684888,64544.899998492576,0.0,2656.477847253584,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,13.026857486473787,87.07183827762694,2.6512390193848105,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,2025979.8468065,985.2498498717193,Non-Peak
2026-07-04 21:25:00,15.005470257229584,101.7493941847307,50.879151697143186,37.863574400839994,44167.87196531995,63594.67032940301,0.0,2665.4442962174244,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,13.015577296303192,86.74392392750111,3.005470257229584,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,1996153.3824466818,985.2498498717193,Non-Peak
2026-07-04 21:30:00,14.143882917146765,101.7757110724497,50.86363423322949,37.85933712709689,43625.81745321134,61221.10568477941,0.0,2703.467972719834,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,13.004297106132597,87.63182815530293,2.1438829171467653,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,1921650.2980014018,985.2498498717193,Non-Peak
2026-07-04 21:35:00,13.59622930871713,100.46220997378413,50.848116769315794,37.85509985335379,42737.52065891279,61129.48537828237,0.0,2677.762858789992,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,12.993016915962002,86.865980665067,1.5962293087171293,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,1918774.4566177204,985.2498498717193,Non-Peak
2026-07-04 21:40:00,13.540805467026821,99.0,50.480471326501515,37.850862579610705,42645.48733662694,62866.50412439069,0.0,2666.7027642055705,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,12.62960874689081,85.45919453297319,1.5408054670268214,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,1973297.1992855803,985.2498498717193,Non-Peak
2026-07-04 21:45:00,13.77859468645066,100.14442467780046,50.43000030517578,37.846625305867605,42988.72107867435,63888.14415946345,0.0,2725.8515242853177,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,12.583374999308177,86.3658299913498,1.7785946864506599,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,2005365.141474606,985.2498498717193,Non-Peak
2026-07-04 21:50:00,13.483089773622877,101.4000015258789,51.15786288371513,37.84238803212452,43719.28541769397,64059.48663907354,0.0,2687.5203136098244,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,13.315474851590615,87.91691175225603,1.4830897736228774,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,2010743.3574235034,985.2498498717193,Non-Peak
2026-07-04 21:55:00,13.57808710585817,101.25690457310489,51.2599983215332,37.83815075838142,43957.85047820837,64204.92977285964,0.0,2665.1557618712877,0,1,Valid production,2026-07-04 21:00:00,31.38868984,88.499641712,2026-07-04,21,Saturday,1,13.421847563151786,87.67881746724672,1.5780871058581702,0,Normal (≥12 PSI),0,False,37,-0.7071067811865477,0.7071067811865474,2015308.6268392731,985.2498498717193,Non-Peak
2026-07-04 22:00:00,13.699960772621353,101.0999984741211,51.49051233094812,37.833913484638316,43341.8435796967,64884.074085932196,0.0,2678.9452626430993,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.656598846309805,87.40003770149974,1.6999607726213526,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2063054.7022167596,1010.9862849879506,Non-Peak
2026-07-04 22:05:00,13.803551078229345,100.8157598121842,51.503579952721935,37.83072780290078,43826.16257882858,64884.25434901251,0.0,2679.048944264738,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.672852149821153,87.01220873395485,1.8035510782293454,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2063060.4338635574,1010.9862849879506,Non-Peak
2026-07-04 22:10:00,13.905010040961423,100.52307472106975,51.48289024384378,37.83224522665536,43596.86132311061,64457.68766804478,0.0,2658.702514277484,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.650645017188417,86.61806468010832,1.9050100409614235,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2049497.315188026,1010.9862849879506,Non-Peak
2026-07-04 22:15:00,14.006415881803918,100.54939029391781,51.46220053496561,37.83432852762117,43430.01322846161,64453.5807072001,0.0,2667.8266721519944,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.627872007344443,86.54297441211389,2.0064158818039175,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2049366.7302178033,1010.9862849879506,Non-Peak
2026-07-04 22:20:00,14.104580700953381,100.5757058667659,51.44151082608745,37.83641182858699,43459.69578864918,64182.84182993199,0.0,2690.8504666408367,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.605098997500463,86.47112516581252,2.104580700953381,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2040758.3140280135,1010.9862849879506,Non-Peak
2026-07-04 22:25:00,14.077244440927403,100.4068933693482,51.420821117209286,37.8384951295528,43244.55264055381,65252.03421036071,0.0,2675.405603460908,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.582325987656489,86.3296489284208,2.0772444409274033,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2074754.366204029,1010.9862849879506,Non-Peak
2026-07-04 22:30:00,13.985459009812221,100.19999694824219,51.681859995252196,37.840578430518605,43308.19603694533,66079.92396441767,0.0,2700.738861348152,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.841281564733592,86.21453793842997,1.985459009812221,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2101077.9575334243,1010.9862849879506,Non-Peak
2026-07-04 22:35:00,13.893673578697038,100.53387112561032,51.720001220703125,37.84266173148443,43761.55972648454,66394.78569976716,0.0,2691.9008363990138,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.877339489218699,86.64019754691329,1.8936735786970385,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2111089.3045829423,1010.9862849879506,Non-Peak
2026-07-04 22:40:00,13.647435189704229,100.9000015258789,51.49200491791436,37.844745032450234,43935.16760253054,64957.3439849539,0.0,2700.665948469017,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.647259885464123,87.25256633617468,1.647435189704229,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2065384.3926968528,1010.9862849879506,Non-Peak
2026-07-04 22:45:00,13.240464427931483,100.42315989176433,51.459999084472656,37.84682833341604,44192.008007561446,66876.51062927172,0.0,2641.9293158917662,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.613170751056614,87.18269546383284,1.2404644279314834,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2126406.2355092154,1010.9862849879506,Non-Peak
2026-07-04 22:50:00,13.013127171494308,99.9000015258789,51.81079774524939,37.848911634381864,44224.12637078463,67666.93968237327,0.0,2642.571468859141,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,13.961886110867525,86.8868743543846,1.0131271714943075,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2151538.725996946,1010.9862849879506,Non-Peak
2026-07-04 22:55:00,12.834008315204409,100.04304783556377,51.86000061035156,37.85099493534767,44919.5991874252,68627.87885608336,0.0,2674.251063140036,0,1,Valid production,2026-07-04 22:00:00,31.79601052,89.232818936,2026-07-04,22,Saturday,1,14.009005675003891,87.20903952035935,0.8340083152044091,0,Normal (≥12 PSI),0,False,37,-0.5000000000000004,0.8660254037844384,2182092.758073312,1010.9862849879506,Non-Peak
2026-07-04 23:00:00,12.878034800766788,100.19999694824219,51.245424021160524,37.85307823631348,44267.814202048314,68492.22166416168,0.0,2656.639872687255,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,13.392345784847045,87.3219621474754,0.8780348007667875,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,2094210.2471081277,934.8847025615396,Non-Peak
2026-07-04 23:05:00,12.979711925817536,100.39076633237961,51.12967687304105,37.8551615372793,43719.74820976485,68013.75477280638,0.0,2646.303819468418,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,13.274515335761748,87.41105440656207,0.9797119258175364,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,2079580.6987823134,934.8847025615396,Non-Peak
2026-07-04 23:10:00,13.113330588181462,100.5999984741211,51.09809756934524,37.85724483824511,43589.31971154673,67236.97267153274,0.0,2652.440145177818,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,13.240852731100134,87.48666788593962,1.1133305881814621,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,2055829.8991041563,934.8847025615396,Non-Peak
2026-07-04 23:15:00,13.297415839700413,100.88612572192389,51.06651826564943,37.859328139210916,43396.72371356515,67204.62910792275,0.0,2642.635652973367,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,13.207190126438512,87.58870988222347,1.2974158397004132,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,2054840.9660443973,934.8847025615396,Non-Peak
2026-07-04 23:20:00,13.362781989734222,101.19999694824219,50.760648907560906,37.86141144017674,43535.22204217685,67340.64694066586,0.0,2655.7368523609057,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,12.899237467384168,87.83721495850797,1.3627819897342217,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,2058999.8315651678,934.8847025615396,Non-Peak
2026-07-04 23:25:00,13.588043758832963,101.19999694824219,50.720001220703125,37.863494741142546,43398.838579137766,67370.33289937746,0.0,2643.366076012133,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,12.85650647956058,87.61195318940922,1.5880437588329634,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,2059907.5060049589,934.8847025615396,Non-Peak
2026-07-04 23:30:00,13.709524912674663,101.19999694824219,51.00935612123139,37.86557804210836,43545.279429385395,66822.84343414877,0.0,2625.570949209015,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,13.143778079123031,87.49047203556752,1.709524912674663,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,2043167.531444233,934.8847025615396,Non-Peak
2026-07-04 23:35:00,14.198942729359727,101.77222111595911,51.04999923706055,37.867661343074175,43383.67744127924,65364.1327573725,0.0,2625.414460505556,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,13.182337893986372,87.57327838659938,2.198942729359727,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,1998566.1625201856,934.8847025615396,Non-Peak
2026-07-04 23:40:00,14.433905333618684,102.4000015258789,50.69923925072857,37.86974464403998,43309.596701828625,64602.63153402529,0.0,2625.6285536975824,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,12.829494606688584,87.96609619226022,2.433905333618684,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,1975282.589197968,934.8847025615396,Non-Peak
2026-07-04 23:45:00,14.633135312284358,102.54431546228203,50.650001525878906,37.8718279450058,42350.83122782623,64604.423134050754,0.0,2618.3106874590144,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,12.778173580873109,87.91118014999768,2.6331353122843577,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,1975337.368953112,934.8847025615396,Non-Peak
2026-07-04 23:50:00,14.889545611365907,102.7151180689604,51.076581257201475,37.87391124597161,42214.90537177561,64637.714000824795,0.0,2592.095644977856,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,13.202670011229863,87.82557245759449,2.8895456113659073,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,1976355.2666448406,934.8847025615396,Non-Peak
2026-07-04 23:55:00,15.317324723727067,102.73236053038868,51.099593478485055,37.87599454693742,41942.201399713565,64776.94830116203,0.0,2593.205071708115,0,1,Valid production,2026-07-04 23:00:00,30.57588433,87.036591794,2026-07-04,23,Saturday,1,13.223598931547635,87.4150358066616,3.317324723727067,0,Normal (≥12 PSI),0,False,37,-0.25881904510252157,0.9659258262890681,1980612.4785067204,934.8847025615396,Non-Peak
2026-07-05 00:00:00,15.60235977100358,102.74960299181696,51.06012018947341,37.878077847903235,39193.102656621966,64260.26353768252,0.0,2603.169118718645,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,13.182042341570174,87.14724322081338,3.602359771003581,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1947284.4446618822,918.2771647600293,Non-Peak
2026-07-05 00:05:00,16.07706640011629,102.76684545324524,51.02064690046177,38.10873431016745,39081.370572240005,62364.12977311382,0.0,2606.0654868108268,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,12.911912590294321,86.68977905312894,4.077066400116291,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1889825.735632816,918.2771647600293,Non-Peak
2026-07-05 00:10:00,16.50059277225032,102.78408791467352,50.493693734673485,38.36000061035156,39907.92924985576,61353.58225862862,0.0,2531.1248227330693,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,12.133693124321923,86.28349514242319,4.500592772250322,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1859203.0249992874,918.2771647600293,Non-Peak
2026-07-05 00:15:00,15.952254623105683,101.89225145481069,50.189998626708984,38.15476628237198,39229.07394828156,59960.812365578146,0.0,2582.808818417415,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,12.035232344337004,85.939996831705,3.9522546231056825,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1816997.7958511033,918.2771647600293,Non-Peak
2026-07-05 00:20:00,15.598347690140608,100.9000015258789,49.7229075328834,37.928210636963854,37610.105097863445,59347.61874317331,0.0,2618.6583176335153,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,11.794696895919543,85.30165383573829,3.598347690140608,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1798416.1353234493,918.2771647600293,Non-Peak
2026-07-05 00:25:00,15.196668880123113,100.18455905914307,49.5,37.92616978781304,37166.10430866826,59018.73862901004,0.0,2627.5666428103277,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,11.573830212186962,84.98789017901996,3.196668880123113,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1788450.052160824,918.2771647600293,Non-Peak
2026-07-05 00:30:00,14.770180723674182,99.4000015258789,49.93995568240352,37.92412893866222,37527.926469396174,59294.43817753845,0.0,2618.4876898616717,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,12.0158267437413,84.62982080220472,2.7701807236741818,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1796804.5999434495,918.2771647600293,Non-Peak
2026-07-05 00:35:00,14.924575348403026,99.68615477459214,50.150001525878906,37.922088089511405,37905.203396658515,60387.97014098712,0.0,2600.70969066771,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,12.227913436367501,84.76157942618912,2.9245753484030264,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1829941.995667254,918.2771647600293,Non-Peak
