timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-05 00:40:00,15.420514571834044,100.0,51.03165378222153,37.92004724036059,38449.3958072761,62384.21230774349,0.0,2631.1269761544495,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,13.111606541860944,84.57948542816595,3.420514571834044,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1890434.2984543927,918.2771647600293,Non-Peak
2026-07-05 00:45:00,15.106657459926288,100.90637353572335,51.115729748334054,37.91800639120977,40210.606614954966,62524.35839872799,0.0,2608.973168621948,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,13.197723357124282,85.79971607579706,3.1066574599262875,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1894681.157834206,918.2771647600293,Non-Peak
2026-07-05 00:50:00,14.946729604572292,101.9000015258789,51.07323105614506,37.915965542058956,40107.19556523872,62250.125651479015,0.0,2588.0626146706572,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,13.157265514086106,86.95327192130661,2.946729604572292,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1886371.0586603724,918.2771647600293,Non-Peak
2026-07-05 00:55:00,15.554889793535137,101.9000015258789,51.030732363956076,37.91392469290814,39247.13478108109,62027.142082759965,0.0,2551.7679874868963,0,1,Valid production,2026-07-05 00:00:00,30.30308837,86.545559066,2026-07-05,0,Sunday,1,13.116807671047937,86.34511173234377,3.5548897935351373,0,Normal (≥12 PSI),0,False,37,0.0,1.0,1879613.9678724213,918.2771647600293,Non-Peak
2026-07-05 01:00:00,15.030428811420906,101.9000015258789,50.55953023258276,37.91188384375732,37147.219803909116,59805.63743341338,0.0,2602.54654171659,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,12.647646388825436,86.869572714458,3.030428811420906,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1828849.8433984257,935.1297023803925,Non-Peak
2026-07-05 01:05:00,14.914594232996139,101.04156510342922,50.18253318639291,38.07709973729649,36105.22487899361,59711.13792278197,0.0,2612.0604133902566,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,12.105433449096417,86.12697087043308,2.914594232996139,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1825960.0587119588,935.1297023803925,Non-Peak
2026-07-05 01:10:00,14.748914460592104,100.0999984741211,50.20105255159471,38.2599983215332,37279.95737687309,59744.91422423511,0.0,2621.558802377125,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,11.941054230061503,85.35108401352899,2.748914460592104,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1826992.934311553,935.1297023803925,Non-Peak
2026-07-05 01:15:00,14.617299044567362,100.43762334228674,50.219571916796504,38.114007347866846,39050.57836463056,59805.03191900172,0.0,2631.712783146563,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,12.105564568929658,85.82032429771938,2.6172990445673623,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1828831.3268340272,935.1297023803925,Non-Peak
2026-07-05 01:20:00,14.013136714941398,100.84616056430934,50.2380912819983,37.97307951921522,38748.07276150564,60338.88055286193,0.0,2619.267818439981,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,12.265011762783082,86.83302384936795,2.013136714941398,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1845156.3595957083,935.1297023803925,Non-Peak
2026-07-05 01:25:00,13.759152338648923,100.89879170930104,50.2566106472001,37.999395091711065,38432.3756361084,61797.22306882599,0.0,2617.864923295489,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,12.257215555489033,87.13963937065212,1.7591523386489225,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1889752.3140308005,935.1297023803925,Non-Peak
2026-07-05 01:30:00,14.4575459732081,100.95142285429273,50.87879933562003,38.02571066420691,39932.00333224463,64592.58202581331,0.0,2603.255981281525,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,12.853088671413119,86.49387688108463,2.4575459732081004,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1975234.0848157133,935.1297023803925,Non-Peak
2026-07-05 01:35:00,14.897033448164358,102.76028901736672,50.898538325653064,38.26230756747028,41417.38244012241,64074.2899797499,0.0,2600.3664213569878,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,12.636230758182784,87.86325556920235,2.8970334481643576,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1959384.7708052562,935.1297023803925,Non-Peak
2026-07-05 01:40:00,14.317101313543732,104.69999694824219,50.189998626708984,38.5,40847.30546223092,62145.56076816845,0.0,2607.2996376249985,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,11.689998626708984,90.38289563469846,2.3171013135437324,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1900404.4427302314,935.1297023803925,Non-Peak
2026-07-05 01:45:00,13.517828976798247,102.26738278500872,49.984780940310955,38.14703154854079,39604.73959458051,59412.25554786796,0.0,2606.6953687436726,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,11.837749391770167,88.74955380821048,1.5178289767982474,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1816820.2684176972,935.1297023803925,Non-Peak
2026-07-05 01:50:00,12.581140249404204,99.5999984741211,49.32943422799436,37.7599983215332,38704.51776081867,57713.505012969705,0.0,2622.8222293819617,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,11.569435906461159,87.0188582247169,0.5811402494042035,0,Normal (≥12 PSI),0,False,37,0.25881904510252074,0.9659258262890683,1764872.6630906796,935.1297023803925,Non-Peak
2026-07-05 01:55:00,11.896181117896907,98.02617023583211,48.517875731089404,37.548004700805116,37545.82296225292,57738.93793984102,0.0,2618.668872331436,0,1,Valid production,2026-07-05 01:00:00,30.57989049,87.043802882,2026-07-05,1,Sunday,1,10.969871030284288,86.12998911793521,-0.1038188821030932,1,Upset (<12 PSI),0,True,38,0.25881904510252074,0.9659258262890683,1765650.3992092444,935.1297023803925,Non-Peak
2026-07-05 02:00:00,11.43679212349602,96.30000305175781,49.25886493177745,37.342312315674384,37359.618542295815,57256.27454435144,0.0,2634.2335936633613,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,11.916552616103068,84.8632109282618,-0.5632078765039807,1,Upset (<12 PSI),0,False,38,0.49999999999999994,0.8660254037844387,1715989.538282791,898.220780409805,Non-Peak
2026-07-05 02:05:00,10.382746539292263,94.48110775105785,49.189998626708984,37.379155035528846,36000.29535739308,55792.784574039084,0.0,2644.078349682192,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,11.810843591180138,84.09836121176559,-1.6172534607077367,1,Upset (<12 PSI),0,False,38,0.49999999999999994,0.8660254037844387,1672128.258476811,898.220780409805,Non-Peak
2026-07-05 02:10:00,9.343191193115384,91.40173122474425,49.825759238715136,37.41599775538331,35298.96335718501,55979.21823627194,0.0,2628.388344309502,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,12.409761483331827,82.05854003162887,-2.656808806884616,1,Upset (<12 PSI),0,False,38,0.49999999999999994,0.8660254037844387,1677715.7371683824,898.220780409805,Non-Peak
2026-07-05 02:15:00,10.686697426893558,93.30810139973958,50.83963353342849,37.64153179321283,37310.59577685225,60029.293361874996,0.0,2896.3504240202983,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,13.198101740215662,82.62140397284602,-1.3133025731064425,1,Upset (<12 PSI),0,False,38,0.49999999999999994,0.8660254037844387,1799097.8319711229,898.220780409805,Non-Peak
2026-07-05 02:20:00,11.566954814749172,95.4000015258789,50.790204174413105,37.850691914128525,38359.7966524082,58971.9501359602,0.0,3049.952017122889,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,12.93951226028458,83.83304671112974,-0.4330451852508279,1,Upset (<12 PSI),0,False,38,0.49999999999999994,0.8660254037844387,1767408.9048014288,898.220780409805,Non-Peak
2026-07-05 02:25:00,12.294226997426238,96.0677812403132,50.34307541411344,37.84007734235347,38249.375738113114,57642.16014961561,0.0,3723.6136599107886,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,12.502998071759976,83.77355424288696,0.2942269974262377,0,Normal (≥12 PSI),0,True,39,0.49999999999999994,0.8660254037844387,1727554.6578592365,898.220780409805,Non-Peak
2026-07-05 02:30:00,13.04701225438653,96.80000305175781,50.3009693045892,37.8294627705784,37911.162821543694,57156.267881606895,0.0,3928.6416745464076,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,12.4715065340108,83.75299079737128,1.0470122543865301,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,0.8660254037844387,1712992.3054311268,898.220780409805,Non-Peak
2026-07-05 02:35:00,13.342519130844641,96.3726184047113,50.258863195064954,37.818848198803344,37449.46835077519,56753.30584661855,0.0,3959.3555009555475,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,12.44001499626161,83.03009927386667,1.3425191308446411,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,0.8660254037844387,1700915.399592108,898.220780409805,Non-Peak
2026-07-05 02:40:00,13.640546692958706,95.92307879849946,49.98147365652361,37.80823362702829,37101.36293390022,56668.820759725364,0.0,3962.1937947026017,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,12.173240029495325,82.28253210554075,1.640546692958706,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,0.8660254037844387,1698383.3535167505,898.220780409805,Non-Peak
2026-07-05 02:45:00,13.627542141805067,95.94939427871037,49.673130084619814,37.79761905525322,36713.22620291609,56680.64371708251,0.0,3924.674727172426,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,11.875511029366592,82.3218521369053,1.6275421418050673,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,0.8660254037844387,1698737.6914700645,898.220780409805,Non-Peak
2026-07-05 02:50:00,13.630789061022421,95.97570975892125,49.619681571983435,37.787004483478164,36559.62017533094,55777.06767126235,0.0,3962.030659297536,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,11.832677088505271,82.34492069789883,1.630789061022421,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,0.8660254037844387,1671657.2176877672,898.220780409805,Non-Peak
2026-07-05 02:55:00,13.301713653575067,95.66003516004679,49.566233059347056,37.776389911703106,36542.80633736076,55773.22368237194,0.0,3946.8794150471012,0,1,Valid production,2026-07-05 02:00:00,29.97033167,85.946597006,2026-07-05,2,Sunday,1,11.78984314764395,82.35832150647173,1.3017136535750673,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,0.8660254037844387,1671542.012065786,898.220780409805,Non-Peak
2026-07-05 03:00:00,12.818971292778354,95.25384588257965,49.51278454671068,37.76577533992804,36624.769173832436,56474.55308538517,0.0,3920.3402528260494,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.747009206782636,82.4348745898013,0.8189712927783539,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1670075.8299791354,874.5140192143623,Non-Peak
2026-07-05 03:05:00,12.66094704618934,95.20121272983849,49.45933603407429,37.755160768152976,35854.220081377076,56797.093818106434,0.0,3936.6368308379224,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.704175265921315,82.54026568364915,0.6609470461893405,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1679614.063616631,874.5140192143623,Non-Peak
2026-07-05 03:10:00,12.670150599219616,95.14857957709731,49.55020263306969,37.744546196377925,36036.18219469992,57003.02608243557,0.0,3967.147360203582,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.805656436691763,82.4784289778777,0.6701505992196157,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1685703.930264163,874.5140192143623,Non-Peak
2026-07-05 03:15:00,12.68089202082627,95.11719190461716,49.71307806054928,37.73393162460286,36408.252517984685,57033.19675205779,0.0,3954.9189789172124,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.979146435946419,82.4362998837909,0.6808920208262705,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1686596.142833498,874.5140192143623,Non-Peak
2026-07-05 03:20:00,13.080282724521748,95.18077295716817,49.739394706312765,37.723317052827795,36564.9055520517,57164.909171291765,0.0,3920.9710214770507,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,12.01607765348497,82.10049023264642,1.080282724521748,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1690491.1666248003,874.5140192143623,Non-Peak
2026-07-05 03:25:00,13.198366757623976,95.25577340730058,49.76571135207625,37.71270248105274,36668.784873453056,56745.238332553854,0.0,3914.4210128165914,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,12.053008871023515,82.05740664967661,1.198366757623976,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1678080.583697945,874.5140192143623,Non-Peak
2026-07-05 03:30:00,13.240527664465866,95.33077385743297,49.64907087343097,37.70208790927768,36628.47796996178,55857.690244107514,0.0,3930.025981125838,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.946982964153293,82.0902461929671,1.2405276644658656,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1651833.8490276001,874.5140192143623,Non-Peak
2026-07-05 03:35:00,13.295566608227617,95.20250397687839,49.49697586823787,37.691473337502615,36133.44795796884,55899.68764612158,0.0,3931.2425707362486,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.805502530735254,81.90693736865077,1.2955666082276167,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1653075.8038938842,874.5140192143623,Non-Peak
2026-07-05 03:40:00,13.350605551989368,95.0,49.493527507493724,37.68085876572756,36039.34482325949,55919.34792847877,0.0,3922.1778496246056,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.812668741766167,81.64939444801064,1.3506055519893678,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1653657.2013655147,874.5140192143623,Non-Peak
2026-07-05 03:45:00,13.405644495751117,95.0,49.49007914674958,37.6702441939525,35902.99134059743,55846.56792327418,0.0,3949.958760418804,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.81983495279708,81.59435550424888,1.4056444957511172,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1651504.9377183078,874.5140192143623,Non-Peak
2026-07-05 03:50:00,13.48766767230931,95.0,49.486630786005435,37.659629622177434,35843.292335105645,55619.86286631257,0.0,3943.8727533918022,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.827001163828001,81.51233232769069,1.4876676723093105,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1644800.7742414726,874.5140192143623,Non-Peak
2026-07-05 03:55:00,13.607093938054062,95.1430994476114,49.4831824252613,37.649015050402376,36253.66519889445,55518.94807720206,0.0,3915.1353389044198,0,1,Valid production,2026-07-05 03:00:00,29.5721832,85.22992976,2026-07-05,3,Sunday,1,11.834167374858922,81.53600550955734,1.6070939380540619,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,0.7071067811865476,1641816.5036103071,874.5140192143623,Non-Peak
2026-07-05 04:00:00,13.279581764000733,95.30000305175781,49.628174582107214,37.63840047862732,35886.68536471141,54768.71300136183,0.0,3915.9269939288156,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,11.989774103479895,82.02042128775707,1.2795817640007332,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1597747.386820427,851.0423271140377,Non-Peak
2026-07-05 04:05:00,13.294926224725197,95.30000305175781,49.790000915527344,37.62778590685225,36305.67789633739,54740.62102086151,0.0,3925.804436923811,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.16221500867509,82.00507682703261,1.294926224725197,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1596927.869874066,851.0423271140377,Non-Peak
2026-07-05 04:10:00,13.146670005464468,94.755007741102,49.92509741916495,37.61717133507719,36624.96883443772,55740.6271899634,0.0,3940.8526487560734,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.307926084087761,81.60833773563753,1.1466700054644683,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1626100.6796029916,851.0423271140377,Non-Peak
2026-07-05 04:15:00,12.992666911120637,94.47845859084799,50.088792349908495,37.60655676330214,36765.54758692075,55975.44342908905,0.0,3913.207686964854,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.482235586606357,81.48579167972736,0.9926669111206365,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1632950.8868086396,851.0423271140377,Non-Peak
2026-07-05 04:20:00,13.05276007977952,94.458459695947,50.110221342912084,37.59594219152707,36922.07004684208,56436.121431313935,0.0,3934.747654976609,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.514279151385011,81.40569961616748,1.0527600797795191,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1646390.0756061226,851.0423271140377,Non-Peak
2026-07-05 04:25:00,13.252078343482577,94.43846080104603,50.13165033591568,37.58532761975201,37347.06072376395,56484.48197217503,0.0,3943.4125250448387,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.546322716163672,81.18638245756345,1.2520783434825766,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1647800.8797596567,851.0423271140377,Non-Peak
2026-07-05 04:30:00,13.362580500568537,94.41846190614507,50.15307932891926,37.57471304797696,37541.791605748826,56279.22643178103,0.0,3933.347990817395,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.578366280942305,81.05588140557653,1.3625805005685372,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1641813.035873554,851.0423271140377,Non-Peak
2026-07-05 04:35:00,13.481807297668487,94.63784303963965,50.17450832192286,37.56409847620189,37538.93386055841,56135.7137779764,0.0,3898.7468970245154,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.610409845720966,81.15603574197117,1.481807297668487,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1637626.3943582363,851.0423271140377,Non-Peak
2026-07-05 04:40:00,13.683700081733063,94.86975708496429,50.02718099607142,37.55348390442683,37193.77058796967,55783.852552513374,0.0,3915.417064426601,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.473697091644596,81.18605700323123,1.683700081733063,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1627361.6771009036,851.0423271140377,Non-Peak
2026-07-05 04:45:00,13.719720544596488,94.83527411195,49.91748881915477,37.54286933265177,36729.58621604268,55651.350341661775,0.0,3913.5666913559776,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.374619486503,81.11555356735352,1.7197205445964876,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1623496.2391613484,851.0423271140377,Non-Peak
2026-07-05 04:50:00,13.658958356526563,94.80079113893571,49.878015010251005,37.53225476087671,36384.80930776945,55393.65784104978,0.0,3908.6133491900114,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.345760249374294,81.14183278240914,1.658958356526563,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1615978.6712490662,851.0423271140377,Non-Peak
2026-07-05 04:55:00,13.660536395049485,94.76630816592142,49.83854120134724,37.521640189101646,35901.5628744252,55288.355644340685,0.0,3926.2166489021947,0,1,Valid production,2026-07-05 04:00:00,29.17262976,84.510733568,2026-07-05,4,Sunday,1,12.316901012245594,81.10577177087193,1.6605363950494851,0,Normal (≥12 PSI),0,False,39,0.8660254037844386,0.5000000000000001,1612906.729251557,851.0423271140377,Non-Peak
2026-07-05 05:00:00,13.941153646749738,94.73182519290712,50.15469443133474,37.51102561732659,36840.53338855207,56126.82960496103,0.0,3946.7522919339385,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,12.643668814008151,80.79067154615738,1.9411536467497381,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1607028.5938190315,819.7967381078117,Non-Peak
2026-07-05 05:05:00,14.079440483135443,95.03701230978123,50.344008138578964,37.50041104555153,38933.562127382145,55920.175114471436,0.0,3921.6957179927967,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,12.843597093027434,80.95757182664579,2.0794404831354427,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1601111.6432697966,819.7967381078117,Non-Peak
2026-07-05 05:10:00,13.844286500175894,95.4000015258789,50.375588383643354,37.489796473776465,37115.64396943492,55585.13897080805,0.0,3905.3748967142296,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,12.885791909866889,81.55571502570301,1.844286500175894,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1591518.8573130725,819.7967381078117,Non-Peak
2026-07-05 05:15:00,13.51544290049719,95.02024646645033,50.407168628707744,37.638124703664324,37296.33810757271,55677.76033100094,0.0,3926.3669956629483,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,12.76904392504342,81.50480356595314,1.5154429004971899,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1594170.8006933776,819.7967381078117,Non-Peak
2026-07-05 05:20:00,13.499788506007727,94.62307775690307,50.01344017897844,37.80697702452227,37987.38622409149,56117.71764558829,0.0,3955.5059489607843,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,12.206463154456173,81.12328925089534,1.499788506007727,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1606767.6993526812,819.7967381078117,Non-Peak
2026-07-05 05:25:00,13.359713465268571,94.6493930292991,49.835851120122356,37.8035286261287,37607.07030484709,56048.324433500165,0.0,3940.121895270831,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,12.032322493993654,81.28967956403054,1.3597134652685714,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1604780.8264644842,819.7967381078117,Non-Peak
2026-07-05 05:30:00,13.435469555794413,94.67570830169514,49.85985103467269,37.80008022773514,37161.3183862857,55995.69006073892,0.0,3944.519093694746,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,12.05977080693755,81.24023874590073,1.4354695557944126,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1603273.7942191144,819.7967381078117,Non-Peak
2026-07-05 05:35:00,14.226616196642375,95.22230168730823,49.883850949223,37.796631829341564,36990.86603096653,54242.475613625444,0.0,3909.009321414097,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,12.08721911988144,80.99568549066586,2.226616196642375,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1553075.5954710606,819.7967381078117,Non-Peak
2026-07-05 05:40:00,15.05180983095308,95.80000305175781,49.907850863773334,37.79318343094799,36887.804729971365,51245.6751824539,0.0,3873.374114738852,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,12.114667432825343,80.74819322080474,3.0518098309530792,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1467270.927422677,819.7967381078117,Non-Peak
2026-07-05 05:45:00,17.264419683992433,97.85131583737694,49.570729764216516,37.675982288575476,37274.91473595558,54162.954645310514,0.0,3673.165436876012,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,11.89474747564104,80.58689615338452,5.264419683992433,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1550798.7437267217,819.7967381078117,Non-Peak
2026-07-05 05:50:00,17.976332820577337,100.0999984741211,49.23706652377711,37.552045553687236,36648.723909443725,53625.378720897876,0.0,3643.914922604947,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,11.685020970089873,82.12366565354375,5.976332820577337,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1535406.8199718932,819.7967381078117,Non-Peak
2026-07-05 05:55:00,17.715549202436595,99.71837535262283,49.31354156368308,37.55437887684805,35352.35635772289,51762.73625885878,0.0,3684.17063882165,0,1,Valid production,2026-07-05 05:00:00,28.6320928,83.53776703999999,2026-07-05,5,Sunday,1,11.759162686835033,82.00282615018624,5.715549202436595,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,0.25881904510252074,1482075.4681455693,819.7967381078117,Non-Peak
2026-07-05 06:00:00,16.394779532089412,99.30000305175781,49.39001660358905,37.556712200008846,33947.764206615546,53650.46472431389,0.0,2724.4282613022356,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,11.833304403580208,82.9052235196684,4.394779532089412,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1565125.1438543496,851.0423271140377,Non-Peak
2026-07-05 06:05:00,15.677135314989021,98.20101233993283,50.10767893068374,37.55904552316966,34318.632267934205,54906.093430280154,0.0,2671.1193748991636,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,12.548633407514082,82.52387702494381,3.6771353149890214,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1601755.1352095313,851.0423271140377,Non-Peak
2026-07-05 06:10:00,15.262790038662533,96.97692141250565,50.29131283243284,37.56137884633047,35867.05617362143,55695.33706553642,0.0,2759.99824945436,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,12.729933986102367,81.71413137384312,3.2627900386625335,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1624779.4475712988,851.0423271140377,Non-Peak
2026-07-05 06:15:00,15.32265692163365,96.95060623239246,50.89248334851996,37.56371216949127,36791.87928659457,56742.87598502217,0.0,2755.967289800897,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,13.328771179028692,81.62794931075881,3.3226569216336497,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1655338.912628647,851.0423271140377,Non-Peak
2026-07-05 06:20:00,14.961704687537406,96.92429105227926,50.83682213782094,37.56604549265208,39661.011296064244,56931.266127869865,0.0,2753.638809087002,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,13.270776645168858,81.96258636474185,2.961704687537406,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1660834.7485163764,851.0423271140377,Non-Peak
2026-07-05 06:25:00,14.748341624598634,96.71155468367441,50.6786626175992,37.56837881581289,39250.01707644369,57234.194834781905,0.0,2736.9294801256847,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,13.11028380178631,81.96321305907577,2.748341624598634,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1669671.975526797,851.0423271140377,Non-Peak
2026-07-05 06:30:00,15.009978665722207,96.5,50.66813694471507,37.57071213897369,39160.62436187735,57239.911708024716,0.0,2734.1356086869687,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,13.097424805741383,81.4900213342778,3.0099786657222065,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1669838.7517532941,851.0423271140377,Non-Peak
2026-07-05 06:35:00,15.59031061992495,97.07118105278963,50.657611271830945,37.5730454621345,38593.47943800646,56242.097604911185,0.0,2728.444049172785,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,13.084565809696443,81.48087043286468,3.5903106199249493,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1640729.8903538568,851.0423271140377,Non-Peak
2026-07-05 06:40:00,15.53881809183099,97.68487588057383,50.314953229863384,37.575378785295314,37676.75293507415,54684.84199381973,0.0,2738.0800600731677,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,12.73957444456807,82.14605778874284,3.53881809183099,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1595300.6489698032,851.0423271140377,Non-Peak
2026-07-05 06:45:00,15.516525537290327,97.66763472458177,50.10314851189543,37.57771210845611,36803.086858880975,54558.34889559983,0.0,2740.671595419141,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,12.525436403439315,82.15110918729144,3.5165255372903275,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1591610.5126482388,851.0423271140377,Non-Peak
2026-07-05 06:50:00,15.420997517949136,97.65039356858975,50.04107999162352,37.580045431616924,36879.49776035023,54124.47604359701,0.0,2747.5457772454884,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,12.461034560006595,82.22939605064062,3.420997517949136,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1578953.3005738452,851.0423271140377,Non-Peak
2026-07-05 06:55:00,15.381842513273005,97.6331524125977,49.97901147135161,37.582378754777736,36861.10862604899,53532.42658742744,0.0,2755.1522979716738,0,1,Valid production,2026-07-05 06:00:00,29.17262976,84.510733568,2026-07-05,6,Sunday,1,12.396632716573876,82.2513098993247,3.3818425132730052,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1561681.660989401,851.0423271140377,Non-Peak
2026-07-05 07:00:00,15.178768214616406,97.61591125660567,49.91694295107972,37.58471207793853,36978.91126545252,53864.24792375167,0.0,2749.4347228338975,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,12.332230873141185,82.43714304198926,3.1787682146164062,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1590488.4307031205,871.8862483984,Non-Peak
2026-07-05 07:05:00,14.52496907053853,97.3630181137832,49.85487443080781,37.587045401099346,36702.38711874469,54537.87985233372,0.0,2737.7996423817126,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,12.267829029708466,82.83804904324467,2.52496907053853,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1610379.2456733512,871.8862483984,Non-Peak
2026-07-05 07:10:00,14.7311895537278,97.0999984741211,50.096128316391756,37.58937872426016,37163.913070633345,54892.327449356875,0.0,2763.8592711425295,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,12.506749592131598,82.36880892039329,2.7311895537278,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1620845.2750729239,871.8862483984,Non-Peak
2026-07-05 07:15:00,14.491094738839092,96.90917575522617,50.26534885875412,37.591712047420955,37710.83975364272,55048.035502499384,0.0,2756.947632982718,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,12.673636811333168,82.41808101638708,2.4910947388390916,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1625442.978867861,871.8862483984,Non-Peak
2026-07-05 07:20:00,14.397688727201375,96.69999694824219,50.30745489444716,37.59404537058177,37742.08067757533,55266.3275375434,0.0,2761.2854207095393,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,12.713409523865394,82.30230822104082,2.397688727201375,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1631888.644956871,871.8862483984,Non-Peak
2026-07-05 07:25:00,14.174681887671374,96.69999694824219,50.349560930140186,37.59637869374258,38005.459981251974,56173.71867887334,0.0,2767.432393447869,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,12.753182236397606,82.52531506057082,2.1746818876713743,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1658681.8365085418,871.8862483984,Non-Peak
2026-07-05 07:30:00,14.003905369814978,96.69999694824219,50.60291077495888,37.59871201690338,38135.13690795606,56087.39083690195,0.0,2756.3837075189863,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,13.004198758055502,82.69609157842721,2.0039053698149782,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1656132.7721626062,871.8862483984,Non-Peak
2026-07-05 07:35:00,14.026218079662916,96.69999694824219,50.67961033556823,37.60104534006419,38636.90537198762,56171.338917058354,0.0,2747.069465829263,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,13.078564995504038,82.67377886857928,2.0262180796629163,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1658611.5675680023,871.8862483984,Non-Peak
2026-07-05 07:40:00,13.908255165464082,96.69999694824219,50.64210916432718,37.603378663225,38359.21686983936,56792.03477738756,0.0,2747.0208229367845,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,13.03873050110218,82.7917417827781,1.908255165464082,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1676939.3011369621,871.8862483984,Non-Peak
2026-07-05 07:45:00,14.138271697356826,96.8431154008687,50.76513937767725,37.6057119863858,38468.548793284484,57678.0963063023,0.0,2918.6794386073793,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,13.159427391291452,82.70484370351187,2.138271697356826,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1703102.6778655285,871.8862483984,Non-Peak
2026-07-05 07:50:00,14.809005937173072,97.0,51.16692106092707,37.60804530954661,39028.24378750367,57228.3331769331,0.0,2977.495452748156,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,13.558875751380462,82.19099406282693,2.8090059371730725,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1689822.198115191,871.8862483984,Non-Peak
2026-07-05 07:55:00,15.292037217838612,97.62016426457208,51.16237638655256,37.61037863270742,40592.18172240346,56282.459325294694,0.0,3765.8053329234267,0,1,Valid production,2026-07-05 07:00:00,29.52772,85.149896,2026-07-05,7,Sunday,1,13.551997753845136,82.32812704673347,3.2920372178386117,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1661892.6998686907,871.8862483984,Non-Peak
2026-07-05 08:00:00,15.76710324790688,98.30000305175781,51.157831712178044,37.61271195586822,40434.46680855424,56427.790545416836,0.0,3964.6981223456337,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,13.545119756309823,82.53289980385094,3.7671032479068796,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1652720.2044784399,857.8524215022768,Non-Peak
2026-07-05 08:05:00,16.24011134531689,98.91641663723942,51.15328703780353,37.61504527902903,41090.23550891639,56768.06735587495,0.0,3899.43842185005,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,13.538241758774497,82.67630529192253,4.24011134531689,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1662686.6120645558,857.8524215022768,Non-Peak
2026-07-05 08:10:00,16.58712561520899,99.55384020523935,50.56179032532571,37.617378602189845,40213.38416173916,55155.96800806187,0.0,3871.570007205458,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,12.944411723135865,82.96671459003036,4.58712561520899,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1615469.6443611556,857.8524215022768,Non-Peak
2026-07-05 08:15:00,16.385079661343216,99.50120919902743,50.318466610794,37.61957963304326,39805.32845748635,54989.335052782626,0.0,3864.6474633689727,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,12.698886977750739,83.11612953768422,4.385079661343216,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1610589.1121046196,857.8524215022768,Non-Peak
2026-07-05 08:20:00,14.904237947862551,99.44857819281552,49.79789547020815,37.62041261947958,39768.27863199246,54217.20624885468,0.0,3991.8293891978287,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,12.177482850728566,84.54434024495296,2.9042379478625513,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1587974.1406096008,857.8524215022768,Non-Peak
2026-07-05 08:25:00,14.201387449729111,97.73518617784875,49.189998626708984,37.620884328908,39179.008581767484,55607.68663008894,0.0,4081.8572548577026,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,11.569114297800986,83.53379872811963,2.2013874497291113,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1628700.08429416,857.8524215022768,Non-Peak
2026-07-05 08:30:00,14.334679768227806,95.9000015258789,49.37264329202551,37.62135603833641,38355.43794470762,56799.851049544086,0.0,4072.4408053005423,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,11.7512872536891,81.5653217576511,2.334679768227806,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1663617.5284125505,857.8524215022768,Non-Peak
2026-07-05 08:35:00,15.000087540238777,96.80643203033696,51.06185799413351,37.62182774776482,37230.009256941,57732.32309777134,0.0,4024.2986128624752,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,13.440030246368693,81.80634449009818,3.000087540238777,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1690928.8120782857,857.8524215022768,Non-Peak
2026-07-05 08:40:00,15.164908237179892,97.80000305175781,51.508516489664714,37.622299457193236,40672.05408237595,58571.89685096421,0.0,3973.7205640460643,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,13.886217032471478,82.63509481457793,3.1649082371798922,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1715519.1866373396,857.8524215022768,Non-Peak
2026-07-05 08:45:00,15.453330439205477,98.37243757009894,51.66999816894531,37.622771166621646,41183.480378581145,59012.099036505075,0.0,3962.296675078268,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,14.047227002323666,82.91910713089347,3.4533304392054767,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1728412.3203054636,857.8524215022768,Non-Peak
2026-07-05 08:50:00,15.848828936238538,99.0,51.37886761559445,37.62324287605006,41283.37362380049,58792.85969502784,0.0,3914.0540417131324,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,13.755624739544395,83.15117106376147,3.8488289362385384,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1721990.9934065423,857.8524215022768,Non-Peak
2026-07-05 08:55:00,16.181803306063383,99.42811718643097,51.2400016784668,37.62371458547847,41367.743874559295,59046.41256826351,0.0,3928.311205899656,0,1,Valid production,2026-07-05 08:00:00,29.2891178,84.72041204,2026-07-05,8,Sunday,1,13.61628709298833,83.24631388036758,4.181803306063383,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1729417.3333792705,857.8524215022768,Non-Peak
2026-07-05 09:00:00,16.280868837370782,99.88488023646237,50.84054700082779,37.624186294906885,40859.58445357569,58516.837694388814,0.0,3929.080144318674,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,13.216360705920906,83.60401139909158,4.280868837370782,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1750187.0211433743,894.5553574833948,Non-Peak
2026-07-05 09:05:00,16.103228482573613,99.86763909060039,50.650001525878906,37.624658004335295,40385.049657101576,58357.703239225324,0.0,3946.0370956240267,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,13.025343521543611,83.76441060802678,4.103228482573613,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1745427.4498982835,894.5553574833948,Non-Peak
2026-07-05 09:10:00,15.894000337449315,99.85039794473843,50.440114073413135,37.625129713763705,40359.614364861816,58271.807629010254,0.0,3960.4340918942207,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,12.81498435964943,83.95639760728912,3.894000337449315,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1742858.38793091,894.5553574833948,Non-Peak
2026-07-05 09:15:00,15.83640245699907,99.83315679887647,50.34000015258789,37.62560142319212,40562.8276882007,58662.7172141062,0.0,3944.681366259845,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,12.714398729395768,83.9967543418774,3.8364024569990693,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1754550.1489561487,894.5553574833948,Non-Peak
2026-07-05 09:20:00,15.801082391046567,99.81591565301451,50.678533477783205,37.62607313262053,41015.361955121465,60042.39833007757,0.0,3953.772554672656,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,13.052460345162672,84.01483326196795,3.8010823910465668,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1795815.1946700125,894.5553574833948,Non-Peak
2026-07-05 09:25:00,16.002343852595796,99.94465991461705,50.84000015258789,37.62654484204894,41617.92227961974,59910.640415209724,0.0,3924.7662640768513,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,13.213455310538947,83.94231606202125,4.002343852595796,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1791874.4316072688,894.5553574833948,Non-Peak
2026-07-05 09:30:00,16.46398857628161,100.0999984741211,51.0295733169963,37.627016551477354,41881.7569199397,59454.98472488711,0.0,3943.9019309476057,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,13.402556765518945,83.63600989783949,4.463988576281611,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1778246.1716613413,894.5553574833948,Non-Peak
2026-07-05 09:35:00,16.076571899026234,99.86149181365967,51.119998931884766,37.62748826090577,41825.13990390923,60663.69064848813,0.0,3984.6620769490737,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,13.492510670978994,83.78491991463343,4.076571899026234,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1814397.5001202351,894.5553574833948,Non-Peak
2026-07-05 09:40:00,15.830730038804276,99.5999984741211,51.36374934514364,37.62795997033418,42193.76127705801,61257.41641110163,0.0,4004.585509048601,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,13.735789374809457,83.76926843531682,3.830730038804276,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1832155.314192,894.5553574833948,Non-Peak
2026-07-05 09:45:00,15.929075273664736,99.93395197736604,51.47999954223633,37.62843167976259,42711.17605526706,62798.00376953804,0.0,3906.3185121596557,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,13.851567862473736,84.0048767037013,3.9290752736647363,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1878232.923746959,894.5553574833948,Non-Peak
2026-07-05 09:50:00,16.25590482776382,100.30000305175781,51.65603874750106,37.62890338919101,43529.03746887775,62711.126027581646,0.0,4004.6905920021486,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,14.027135358310048,84.04409822399398,4.255904827763821,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1875634.4870851485,894.5553574833948,Non-Peak
2026-07-05 09:55:00,16.479014200544828,100.53853387196858,51.7400016784668,37.62937509861942,43783.42667272106,61479.65712574781,0.0,3998.5522216131412,0,1,Valid production,2026-07-05 09:00:00,29.9091183,85.83641294,2026-07-05,9,Sunday,1,14.110626579847377,84.05951967142376,4.479014200544828,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,1838802.3380174292,894.5553574833948,Non-Peak
2026-07-05 10:00:00,16.77968715117593,100.80000305175781,51.252753954175844,37.62984680804783,43445.155579820814,61284.84085549589,0.0,4008.5745252629113,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,13.622907146128014,84.02031590058188,4.779687151175931,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1789442.5627992451,852.5687318813029,Non-Peak
2026-07-05 10:05:00,16.511206351389138,100.56146389007569,50.98748578466705,37.63031851747624,42603.668461057896,61049.63591729717,0.0,4036.8189894808447,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,13.35716726719081,84.05025753868655,4.511206351389138,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1782574.865640893,852.5687318813029,Non-Peak
2026-07-05 10:10:00,16.256009647881832,100.30000305175781,50.948012495137114,37.63079022690466,42512.475018648765,61762.490636622024,0.0,4056.70885756953,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,13.317222268232456,84.04399340387599,4.256009647881832,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1803389.353498665,852.5687318813029,Non-Peak
2026-07-05 10:15:00,16.084373522275957,100.30000305175781,50.90853920560718,37.63126193633307,42782.2819634014,62889.67254247477,0.0,4096.149728465383,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,13.277277269274109,84.21562952948186,4.084373522275957,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1836301.6895705827,852.5687318813029,Non-Peak
2026-07-05 10:20:00,16.13112549387881,100.30000305175781,51.253346442694856,37.63173364576148,43486.5044943884,62825.05138403239,0.0,4134.464270184604,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,13.621612796933377,84.168877557879,4.131125493878809,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1834414.8306057884,852.5687318813029,Non-Peak
2026-07-05 10:25:00,16.102852531777806,100.30000305175781,51.43000030517578,37.632205355189896,43731.66774581632,63186.55158026217,0.0,4196.654671084077,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,13.797794949985885,84.19715051998,4.102852531777806,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1844970.1951717034,852.5687318813029,Non-Peak
