timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-05 10:30:00,16.061880046325573,100.30000305175781,51.673726713267,37.632677064618306,44328.474335906314,63845.740735413245,0.0,4305.865401385526,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,14.041049648648695,84.23812300543224,4.061880046325573,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1864217.7140474454,852.5687318813029,Non-Peak
2026-07-05 10:35:00,15.991049884532474,100.44311985597247,51.790000915527344,37.63314877404672,44914.10645732286,63922.83620208352,0.0,4344.920765218369,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,14.156852141480627,84.45206997144,3.9910498845324742,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1866468.807589223,852.5687318813029,Non-Peak
2026-07-05 10:40:00,15.895938951779742,100.5999984741211,52.04728121332048,37.63362048347513,45055.14386059577,64426.96948787866,0.0,4287.921680065036,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,14.413660729845354,84.70405952234135,3.8959389517797423,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1881188.884305303,852.5687318813029,Non-Peak
2026-07-05 10:45:00,16.38389877662075,101.12542258701151,52.16999816894531,37.634092192903545,45938.00545285265,64832.87499093055,0.0,4242.556740293129,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,14.535905976041768,84.74152381039076,4.38389877662075,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1893040.8296395193,852.5687318813029,Non-Peak
2026-07-05 10:50:00,16.64072910283466,101.29492735899586,51.63877933924489,37.634563902331955,45504.02854475682,64440.82566061786,0.0,4167.692902534652,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,14.004215436912936,84.65419825616121,4.6407291028346584,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1881593.4676396302,852.5687318813029,Non-Peak
2026-07-05 10:55:00,17.109878182920554,101.19736545569003,51.302298599924015,37.63503561176037,45066.960845780864,64103.93648871803,0.0,4066.156877572319,0,1,Valid production,2026-07-05 10:00:00,29.19877963,84.557803334,2026-07-05,10,Sunday,1,13.667262988163642,84.08748727276948,5.1098781829205535,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,1871756.7149495936,852.5687318813029,Non-Peak
2026-07-05 11:00:00,17.510310327889627,101.09980355238417,51.2022921774533,37.63550732118878,44570.822969342305,62649.36278926612,0.0,4007.6038856737378,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,13.566784856264519,83.58949322449455,5.510310327889627,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1827741.7194703799,851.1308531776091,Non-Peak
2026-07-05 11:05:00,17.58709086135647,101.00224164907834,51.10228575498259,37.63597903061719,43923.46097123869,62148.16201871216,0.0,4014.3841832500952,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,13.466306724365396,83.41515078772187,5.587090861356469,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1813119.6145137253,851.1308531776091,Non-Peak
2026-07-05 11:10:00,17.98119369837479,100.90467974577248,50.64647670811575,37.6364507400456,43594.843789470106,61612.311157654796,0.0,3949.333720629547,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,13.010025968070146,82.92348604739769,5.981193698374788,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1797486.6227231612,851.1308531776091,Non-Peak
2026-07-05 11:15:00,18.4314210884275,100.80711784246665,50.263619657693006,37.636922449474014,43054.15262336259,60678.08584980894,0.0,3971.4978155648987,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,12.626697208218992,82.37569675403915,6.4314210884274985,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1770231.3962609458,851.1308531776091,Non-Peak
2026-07-05 11:20:00,18.3700998945907,100.70955593916082,49.95062646216935,37.63739415890243,42764.75800171824,60914.10929905687,0.0,3985.444881569824,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,12.313232303266922,82.33945604457011,6.370099894590702,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1777117.1790647523,851.1308531776091,Non-Peak
2026-07-05 11:25:00,18.836215011965578,100.62015449582985,49.86623574480991,37.63786586833084,42114.137571706386,61393.11686467935,0.0,3994.4762709128595,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,12.228369876479071,81.78393948386427,6.836215011965578,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1791091.8161983346,851.1308531776091,Non-Peak
2026-07-05 11:30:00,19.24213122556523,100.6151199982524,49.89059434535166,37.63833757775926,41888.44557756494,61076.00658803272,0.0,4005.5891186534045,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,12.2522567675924,81.37298877268717,7.242131225565231,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1781840.394372235,851.1308531776091,Non-Peak
2026-07-05 11:35:00,19.781502250881566,100.63236141173383,49.914952945893404,37.63880928718767,41873.14469433939,60866.610685909676,0.0,3966.0764811203194,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,12.276143658705735,80.85085916085225,7.781502250881566,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1775731.4475424998,851.1308531776091,Non-Peak
2026-07-05 11:40:00,20.13978261310642,100.64960282521525,49.939311546435135,37.63928099661608,41793.96916670853,60253.57790800046,0.0,3960.538903296197,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,12.300030549819056,80.50982021210883,8.13978261310642,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1757846.739163958,851.1308531776091,Non-Peak
2026-07-05 11:45:00,20.086589029448195,100.66684423869668,49.96367014697688,37.63975270604449,41764.49910440815,60428.49082374987,0.0,3957.8731021752915,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,12.32391744093239,80.58025520924849,8.086589029448195,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1762949.6742802297,851.1308531776091,Non-Peak
2026-07-05 11:50:00,19.819235289771658,100.68408565217811,49.98802874751863,37.63955085527056,42084.68662549947,61478.44864429803,0.0,3998.1932177200006,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,12.348477892248063,80.86485036240646,7.819235289771658,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1793581.2980807014,851.1308531776091,Non-Peak
2026-07-05 11:55:00,19.874088163886274,100.46235916030957,50.012387348060365,37.63861176832506,42555.40458491467,61531.139444091415,0.0,4058.8723791674934,0,1,Valid production,2026-07-05 11:00:00,29.174147,84.51346459999999,2026-07-05,11,Sunday,1,12.373775579735302,80.5882709964233,7.874088163886274,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,1795118.5072194212,851.1308531776091,Non-Peak
2026-07-05 12:00:00,19.884569319558853,100.23024061724485,50.23926968295011,37.63767230952979,42663.75029440171,62396.57591938037,0.0,4118.933739519598,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.601597373420319,80.345671297686,7.884569319558853,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1749709.157828654,786.3397206291002,Non-Peak
2026-07-05 12:05:00,20.36019212303915,100.26472428395712,50.34000015258789,37.636732850734504,42928.9358292691,62295.99190613581,0.0,4163.284757418778,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.703267301853387,79.90453216091797,8.360192123039148,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1746888.606115487,786.3397206291002,Non-Peak
2026-07-05 12:10:00,20.750221338703454,100.2992079506694,50.15720085585024,37.63579339193923,42769.679795586075,60514.41271519984,0.0,4182.466382976552,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.521407463911011,79.54898661196594,8.750221338703454,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1696930.00855069,786.3397206291002,Non-Peak
2026-07-05 12:15:00,20.84422548126716,100.33369161738167,50.06999969482422,37.634853933143944,42846.23055189586,60449.368462643455,0.0,4210.598131459393,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.435145761680275,79.48946613611452,8.84422548126716,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1695106.0539075846,786.3397206291002,Non-Peak
2026-07-05 12:20:00,21.05656804260053,100.36817528409395,49.84656795225669,37.633914474348664,42675.0532332041,60959.94495985631,0.0,4186.759084413595,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.212653477908027,79.31160724149342,9.056568042600531,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1709423.5121940726,786.3397206291002,Non-Peak
2026-07-05 12:25:00,21.039205811849715,100.38859219186736,49.7400016784668,37.632975015553384,42292.03998177285,61464.07538325088,0.0,4117.837831383042,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.107026662913412,79.34938638001765,9.039205811849715,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1723560.2112926452,786.3397206291002,Non-Peak
2026-07-05 12:30:00,20.930162369370233,100.34614744223879,49.97086121000915,37.6320355567581,42188.11861818477,61228.197199138405,0.0,4080.6637942845528,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.33882565325105,79.41598507286855,8.930162369370233,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1716945.7743176604,786.3397206291002,Non-Peak
2026-07-05 12:35:00,20.788870787800658,100.29614658902315,50.11818317030324,37.631096097962825,42060.818405289705,61344.39583544941,0.0,4066.367452420105,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.487087072340415,79.50727580122249,8.788870787800658,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1720204.187380955,786.3397206291002,Non-Peak
2026-07-05 12:40:00,20.791702776929466,100.24614573580749,50.162921358390925,37.63015663916754,42623.307053113655,62277.06153400807,0.0,4023.045446598049,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.532764719223387,79.45444295887802,8.791702776929466,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1746357.7653604462,786.3397206291002,Non-Peak
2026-07-05 12:45:00,20.776501918180315,100.06133659319453,50.20765954647861,37.629217180372265,42922.59894421052,62787.54346729025,0.0,3989.4723340237383,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.578442366106344,79.28483467501421,8.776501918180315,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1760672.5719088688,786.3397206291002,Non-Peak
2026-07-05 12:50:00,20.670296459189384,99.9000015258789,50.41086111669784,37.62827772157698,42789.00565111066,62679.452273446776,0.0,4019.3802803551366,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.78258339512086,79.22970506668952,8.670296459189384,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1757641.505717145,786.3397206291002,Non-Peak
2026-07-05 12:55:00,20.861304984635463,99.9000015258789,50.54128094759375,37.627338262781706,43339.23164083681,62600.73179627172,0.0,4040.2129873610693,0,1,Valid production,2026-07-05 12:00:00,28.0417496,82.47514928,2026-07-05,12,Sunday,1,12.913942684812042,79.03869654124344,8.861304984635463,0,Normal (≥12 PSI),0,False,39,1.2246467991473532e-16,-1.0,1755434.0458078098,786.3397206291002,Non-Peak
2026-07-05 13:00:00,21.546254853886833,99.9000015258789,50.59817699774456,37.62639880398642,43371.40950666799,62514.393042595635,0.0,4023.6524379342545,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,12.97177819375814,78.35374667199207,9.546254853886833,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1813145.6982980892,841.2118270168118,Non-Peak
2026-07-05 13:05:00,21.643340239451945,100.04677880129309,50.65507304789537,37.62545934519113,43412.5070775906,62594.53692372129,0.0,4020.924146217563,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,13.02961370270424,78.40343856184114,9.643340239451945,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1815470.1635329812,841.2118270168118,Non-Peak
2026-07-05 13:10:00,21.905428419958124,100.24536268571369,50.71196909804619,37.62451988639586,43525.31414238051,63046.1270744812,0.0,4031.6327206546393,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,13.08744921165033,78.33993426575556,9.905428419958124,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1828567.9270941857,841.2118270168118,Non-Peak
2026-07-05 13:15:00,22.867615636878377,100.2970874686521,50.76886514819701,37.62358042760057,43819.72801152039,61481.41073232108,0.0,4054.1147930698758,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,13.145284720596436,77.42947183177372,10.867615636878377,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1783185.4388900492,841.2118270168118,Non-Peak
2026-07-05 13:20:00,23.7444135034778,100.3488122515905,50.40916143269732,37.6226409688053,43486.63796003432,59749.383384868765,0.0,4035.2295410037373,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,12.786520463892018,76.6043987481127,11.744413503477801,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1732950.3205193402,841.2118270168118,Non-Peak
2026-07-05 13:25:00,23.992294629255593,100.4005370345289,50.220001220703125,37.62170151001001,42865.7528777876,59204.566387877814,0.0,4021.654565218245,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,12.598299710693112,76.4082424052733,11.992294629255593,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1717148.6379567224,841.2118270168118,Non-Peak
2026-07-05 13:30:00,23.75803770617842,100.4522618174673,49.62941068860323,37.62076205121474,42152.14944221779,59170.76712658093,0.0,4064.9076116850174,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,12.00864863738849,76.69422411128889,11.75803770617842,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1716168.3359455627,841.2118270168118,Non-Peak
2026-07-05 13:35:00,24.232604416451817,100.30454469015943,49.30614490590443,37.61982259241945,41053.71023172803,59081.12975228194,0.0,4096.815155718447,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,11.686322313484979,76.07194027370761,12.232604416451817,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1713568.5247387863,841.2118270168118,Non-Peak
2026-07-05 13:40:00,23.47263389423821,100.0999984741211,49.25614316649818,37.61888313362417,39480.48703491446,58836.34422311235,0.0,2799.0601216643645,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,11.637260032874003,76.62736457988288,11.47263389423821,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1706468.850445907,841.2118270168118,Non-Peak
2026-07-05 13:45:00,23.346335038573557,100.0999984741211,49.20614142709191,37.617943674828894,39119.62574747505,60064.00357058291,0.0,2751.7072415089942,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,11.588197752263014,76.75366343554754,11.346335038573557,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1742075.4548853838,841.2118270168118,Non-Peak
2026-07-05 13:50:00,23.2900651214102,100.0999984741211,49.414999057711256,37.61700421603361,39435.78435257284,60995.22982774707,0.0,2804.207990963615,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,11.79799484167765,76.80993335271089,11.290065121410201,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1769084.4171441868,841.2118270168118,Non-Peak
2026-07-05 13:55:00,23.351780468848855,100.24311292127473,49.529998779296875,37.616064757238334,40187.97362642052,61402.387700639105,0.0,2795.5581476138364,0,1,Valid production,2026-07-05 13:00:00,29.00365196,84.206573528,2026-07-05,13,Sunday,1,11.913934022058541,76.89133245242587,11.351780468848855,0,Normal (≥12 PSI),0,False,39,-0.2588190451025208,-0.9659258262890683,1780893.4823823213,841.2118270168118,Non-Peak
2026-07-05 14:00:00,23.094584953353273,100.4000015258789,49.864007887254026,37.61512529844305,40606.667566660646,61364.31337677466,0.0,2857.5825508581493,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.248882588810979,77.30541657252563,11.094584953353273,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1677479.0295976885,747.2784205213997,Non-Peak
2026-07-05 14:05:00,22.874582280783535,100.16147571563721,50.102315916734966,37.614185839647774,40779.96160029279,62117.158472632625,0.0,2806.837938809769,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.488130077087192,77.28689343485368,10.874582280783535,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1698059.099533176,747.2784205213997,Non-Peak
2026-07-05 14:10:00,22.5253366094782,99.9000015258789,50.1973182422248,37.61324638085249,41276.0188745277,62927.09767071996,0.0,2799.9332994840483,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.584071861372315,77.3746649164007,10.525336609478199,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1720199.9163251538,747.2784205213997,Non-Peak
2026-07-05 14:15:00,22.896302173146427,100.37704816182455,50.29232056771465,37.612306922057215,42136.30012363316,62819.33155580492,0.0,2797.946030585506,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.680013645657432,77.48074598867812,10.896302173146427,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1717253.9793803168,747.2784205213997,Non-Peak
2026-07-05 14:20:00,23.4164271493312,100.9000015258789,50.36230289633433,37.61136746326193,42098.320608985596,62497.509680310315,0.0,2794.9942748555345,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.7509354330724,77.48357437654771,11.416427149331199,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1708456.5298905238,747.2784205213997,Non-Peak
2026-07-05 14:25:00,23.807835610318794,101.18622278284204,50.320478376782106,37.61042800446664,41969.462011475494,61556.14701512731,0.0,2824.457729623205,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.710050372315465,77.37838717252325,11.807835610318794,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1682723.0694606,747.2784205213997,Non-Peak
2026-07-05 14:30:00,24.484294175369456,101.5,50.265214843549145,37.60948854567137,41752.684898861735,61464.018910871586,0.0,2779.5292108947347,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.655726297877777,77.01570582463054,12.484294175369456,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1680204.6193318309,747.2784205213997,Non-Peak
2026-07-05 14:35:00,25.0185763554611,101.64311545424397,50.2099513103162,37.60854908687608,41404.89940032219,60545.351239463605,0.0,2780.213415928826,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.601402223440118,76.62453909878286,13.0185763554611,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1655091.55818676,747.2784205213997,Non-Peak
2026-07-05 14:40:00,25.575448372887458,101.80000305175781,49.91409776746073,37.60760962808081,40807.01239585111,59462.175280336756,0.0,2751.084783308401,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.306488139379923,76.22455467887036,13.575448372887458,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1625481.4337216935,747.2784205213997,Non-Peak
2026-07-05 14:45:00,25.539732480071766,101.51379616084819,49.62396220562531,37.60667016928552,40477.44235595236,59290.6405933925,0.0,2778.589612082934,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,12.01729203633979,75.97406368077642,13.539732480071766,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1620792.293986179,747.2784205213997,Non-Peak
2026-07-05 14:50:00,25.462815719134014,101.19999694824219,49.197811292990394,37.60573071049025,40179.545975283436,59701.113746762276,0.0,2797.007588869859,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,11.592080582500145,75.73718122910817,13.462815719134014,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1632013.1497099756,747.2784205213997,Non-Peak
2026-07-05 14:55:00,25.54384058175691,101.19999694824219,49.2093500001137,37.60479125169496,39924.806478701175,60163.87898087813,0.0,2797.7639537911523,0,1,Valid production,2026-07-05 14:00:00,27.3363937,81.20550865999999,2026-07-05,14,Sunday,1,11.60455874841874,75.65615636648528,13.54384058175691,0,Normal (≥12 PSI),0,False,39,-0.4999999999999997,-0.8660254037844388,1644663.4823404392,747.2784205213997,Non-Peak
2026-07-05 15:00:00,25.86850508458207,101.19999694824219,49.220888707237016,37.603851792899675,39717.00461064607,59234.34856555879,0.0,2786.017813978405,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.61703691433734,75.33149186366012,13.868505084582068,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1628702.721637834,756.0254423222772,Non-Peak
2026-07-05 15:05:00,26.08814515601141,101.05688214289839,49.23242741436033,37.6029123341044,39789.19273298179,58774.7467585567,0.0,2787.452861125993,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.629515080255928,74.96873698688698,14.08814515601141,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1616065.5485775871,756.0254423222772,Non-Peak
2026-07-05 15:10:00,26.431990735461742,100.9000015258789,49.24396612148364,37.601972875309116,39764.27531467706,58772.35606558067,0.0,2752.9565477176457,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.641993246174522,74.46801079041717,14.431990735461742,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1615999.814282352,756.0254423222772,Non-Peak
2026-07-05 15:15:00,26.227849949419543,100.70544318037916,49.25550482860695,37.60103341651384,39540.53582126175,58956.302312969914,0.0,2752.15395870682,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.654471412093109,74.47759323095963,14.227849949419543,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1621057.5850017574,756.0254423222772,Non-Peak
2026-07-05 15:20:00,26.217650521575713,100.45384090708123,49.26704353573027,37.600093957718556,39448.05113685841,59332.489547074234,0.0,2754.19535161679,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.66694957801171,74.23619038550552,14.217650521575713,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1631401.1979031975,756.0254423222772,Non-Peak
2026-07-05 15:25:00,26.274755716227187,100.40121036228918,49.278582242853574,37.59915449892328,39513.19978834243,59638.35868241719,0.0,2743.031125808983,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.67942774393029,74.12645464606199,14.274755716227187,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1639811.3502094513,756.0254423222772,Non-Peak
2026-07-05 15:30:00,26.370644260628495,100.34857981749713,49.29012094997688,37.598215040128,39497.652979226565,59438.54458857699,0.0,2722.6675762920618,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.691905909848884,73.97793555686863,14.370644260628495,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1634317.2785037593,756.0254423222772,Non-Peak
2026-07-05 15:35:00,26.974773418203483,100.49365604695167,49.3016596571002,37.59727558133272,39421.29231861438,59281.73085552891,0.0,2731.255620087067,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.704384075767486,73.51888262874819,14.974773418203483,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1630005.5411420676,756.0254423222772,Non-Peak
2026-07-05 15:40:00,27.1372847519227,100.67691639038031,49.05807828201614,37.59633612253744,38925.07387706115,58268.39666610671,0.0,2747.7699199718486,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.461742159478703,73.53963163845762,15.1372847519227,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1602142.9885487193,756.0254423222772,Non-Peak
2026-07-05 15:45:00,27.40600619572856,100.65060086367478,48.96654295557731,37.59539666374215,38960.65923847868,57410.54609114928,0.0,2746.525457832915,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.37114629183516,73.24459466794622,15.406006195728558,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1578555.600487122,756.0254423222772,Non-Peak
2026-07-05 15:50:00,27.16091935182948,100.62428533696925,49.00047099919696,37.59445720494688,38907.832972398304,58190.65901454033,0.0,2760.224940898853,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.406013794250086,73.46336598513977,15.160919351829481,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1600005.5205466906,756.0254423222772,Non-Peak
2026-07-05 15:55:00,26.903576366498164,100.4592194633382,49.0343990428166,37.59351774615159,38846.48408991112,58352.09774463674,0.0,2764.026334636248,0,1,Valid production,2026-07-05 15:00:00,27.49591683,81.492650294,2026-07-05,15,Sunday,1,11.440881296665012,73.55564309684004,14.903576366498164,0,Normal (≥12 PSI),0,False,39,-0.7071067811865471,-0.7071067811865479,1604444.4264425624,756.0254423222772,Non-Peak
2026-07-05 16:00:00,26.407958003554413,100.30000305175781,49.068327086436256,37.59257828735632,38949.246496035266,59349.934159588134,0.0,2788.1627955256563,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,11.475748799079938,73.8920450482034,14.407958003554413,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1591873.401789157,719.410164367252,Non-Peak
2026-07-05 16:05:00,26.071416363186625,100.15686360282396,49.102255130055894,37.59163882856103,38656.92373287598,59998.40810737308,0.0,2791.4327796879143,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,11.510616301494863,74.08544723963733,14.071416363186625,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1609266.654938458,719.410164367252,Non-Peak
2026-07-05 16:10:00,26.551743825114954,100.0,50.02176336070244,37.59069936976576,39358.1693764849,59837.44038985651,0.0,2786.180773128119,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,12.431063990936678,73.44825617488505,14.551743825114954,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1604949.2073845596,719.410164367252,Non-Peak
2026-07-05 16:15:00,26.73099170365719,100.28825497532688,50.08911756648101,37.58975991097047,39969.20565033968,58955.83775560325,0.0,2752.705512347978,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,12.499357655510536,73.55726327166968,14.730991703657189,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1581303.0179778223,719.410164367252,Non-Peak
2026-07-05 16:20:00,26.606470992864317,100.6230852660655,50.025784620580055,37.588820452175185,40057.5549607878,59030.90220497588,0.0,2758.6486599123323,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,12.43696416840487,74.01661427320118,14.606470992864317,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1583316.3833179576,719.410164367252,Non-Peak
2026-07-05 16:25:00,26.903936207059495,100.64939859995346,49.962451674679116,37.58788099337991,39813.69267615836,58010.067721923624,0.0,2745.3716299604052,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,12.374570681299204,73.74546239289396,14.903936207059495,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1555935.7419708176,719.410164367252,Non-Peak
2026-07-05 16:30:00,26.536069417049912,100.67571193384143,49.89911872877816,37.586941534584625,39439.83618433622,57398.306246336346,0.0,2755.465886428343,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,12.312177194193538,74.13964251679151,14.536069417049912,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1539527.184235807,719.410164367252,Non-Peak
2026-07-05 16:35:00,26.252101071996798,100.41139449440762,49.835785782877224,37.58600207578935,39181.40226406986,57291.11734456711,0.0,2738.3967976297927,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,12.249783707087872,74.15929342241083,14.252101071996798,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1536652.182534295,719.410164367252,Non-Peak
2026-07-05 16:40:00,26.241824355321736,100.0999984741211,49.59522946521331,37.585062616994065,39343.98536860589,58888.07902058628,0.0,2778.308611193452,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,12.010166848219242,73.85817411879935,14.241824355321736,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1579485.6052116621,719.410164367252,Non-Peak
2026-07-05 16:45:00,25.928495971505992,100.0999984741211,49.5,37.58412315819879,39506.73293018412,59141.851434327225,0.0,2786.0052210895888,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,11.915876841801207,74.1715025026151,13.928495971505992,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1586292.2438585693,719.410164367252,Non-Peak
2026-07-05 16:50:00,26.293008509417586,100.0999984741211,49.85883301447146,37.583183699403506,39387.78371427847,58816.52994519622,0.0,2754.7687873192854,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,12.275649315067952,73.8069899647035,14.293008509417586,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1577566.5286086488,719.410164367252,Non-Peak
2026-07-05 16:55:00,26.413886967346166,100.0999984741211,50.029998779296875,37.582244240608226,39564.56370813706,57951.52207046173,0.0,2759.228779934341,0,1,Valid production,2026-07-05 16:00:00,26.82182254,80.279280572,2026-07-05,16,Sunday,1,12.447754538688649,73.68611150677492,14.413886967346166,0,Normal (≥12 PSI),0,False,39,-0.8660254037844385,-0.5000000000000004,1554365.440896818,719.410164367252,Non-Peak
2026-07-05 17:00:00,26.419298803032973,100.0999984741211,49.58992434650669,37.581304781812946,38854.7798574062,57536.17739706077,0.0,2751.353190576924,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.008619564693745,73.68069967108812,14.419298803032973,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1500347.2218461547,679.9884677983322,Non-Peak
2026-07-05 17:05:00,26.223045539984177,99.81376221780646,49.380001068115234,37.58036532301766,38174.558096914116,57953.137815135764,0.0,2767.878576877269,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,11.799635745097575,73.59071667782229,14.223045539984177,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1511220.1270890844,679.9884677983322,Non-Peak
2026-07-05 17:10:00,26.24818239085491,99.5,50.117356735059964,37.57942586422239,39110.22117588049,58519.43700401943,0.0,2749.8341930412566,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.537930870837577,73.25181760914509,14.248182390854911,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1525987.2780054875,679.9884677983322,Non-Peak
2026-07-05 17:15:00,26.132045581435143,99.69080205841573,50.49967999710643,37.5784864054271,39315.541110735285,58533.1500816096,0.0,2759.687897744779,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.921193591679334,73.55875647698059,14.132045581435143,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1526344.868286875,679.9884677983322,Non-Peak
2026-07-05 17:20:00,26.48954717725589,99.9000015258789,50.53652210300362,37.57754694663183,39565.13353404902,58664.29478909788,0.0,2763.6272577426953,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.958975156371793,73.41045434862302,14.48954717725589,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1529764.6748579997,679.9884677983322,Non-Peak
2026-07-05 17:25:00,26.995854240135703,100.13670438621625,50.5733642089008,37.57660748783654,39822.41370943707,58162.45593655807,0.0,2741.0700632921807,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.996756721064258,73.14085014608055,14.995854240135703,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1516678.429607007,679.9884677983322,Non-Peak
2026-07-05 17:30:00,26.936444906393657,100.37751185737535,50.375651245668905,37.57566802904127,39537.6691485102,56406.91337185703,0.0,2725.8176444039836,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.799983216627638,73.44106695098169,14.936444906393657,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1470899.8685530631,679.9884677983322,Non-Peak
2026-07-05 17:35:00,27.496159106695863,100.35187023382228,50.27000045776367,37.57472857024598,39040.410142461835,56276.10182029569,0.0,2701.9035606171356,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.695271887517691,72.85571112712643,15.496159106695863,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1467488.7495519517,679.9884677983322,Non-Peak
2026-07-05 17:40:00,27.802185096856885,100.32622861026921,50.27000045776367,37.573789111450694,38506.96060730968,56124.69876457336,0.0,2687.8382345938126,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.696211346312978,72.52404351341232,15.802185096856885,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1463540.6743702379,679.9884677983322,Non-Peak
2026-07-05 17:45:00,27.76115841636364,100.30058698671614,50.27000045776367,37.57284965265542,37608.02997454559,55739.07674656526,0.0,1763.8138364950246,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.697150805108251,72.5394285703525,15.761158416363639,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1453484.9676901011,679.9884677983322,Non-Peak
2026-07-05 17:50:00,27.211091232930645,100.27494536316307,50.06012643131156,37.571910193860134,36996.796850699844,56853.04924866693,0.0,1071.435377877181,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.488216237451425,73.06385413023243,15.211091232930645,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1482533.5702277217,679.9884677983322,Non-Peak
2026-07-05 17:55:00,27.239917973322047,100.24930373961,49.959999084472656,37.57097073506486,37536.12635766487,57060.24660172294,0.0,1422.7429002022839,0,1,Valid production,2026-07-05 17:00:00,26.0765885,78.9378593,2026-07-05,17,Sunday,1,12.389028349407795,73.00938576628795,15.239917973322047,0,Normal (≥12 PSI),0,False,39,-0.9659258262890683,-0.25881904510252063,1487936.5703416525,679.9884677983322,Non-Peak
2026-07-05 18:00:00,27.90437144345518,100.22366211605694,50.230813431345545,37.570031276269575,37799.83755352783,56850.69417934489,0.0,1436.444423671027,0,1,Valid production,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.660782155075971,72.31929067260177,15.90437144345518,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1498637.6853489145,694.8991086522525,Non-Peak
2026-07-05 18:05:00,28.338009636119594,100.2189414310208,50.36000061035156,37.5690918174743,38063.21516404797,56215.001046716025,0.0,1420.0740819109803,0,1,Valid production,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.79090879287726,71.8809317949012,16.338009636119594,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1481880.2174124673,694.8991086522525,Non-Peak
2026-07-05 18:10:00,28.44814225053474,100.30770669345208,49.90639589519356,37.568152358679015,37189.33825700581,56187.940877333385,0.0,1396.3728864043924,0,1,Valid production,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.338243536514547,71.85956444291733,16.44814225053474,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1481166.8859361478,694.8991086522525,Non-Peak
2026-07-05 18:15:00,26.813305149246833,100.10668924695764,49.689998626708984,37.567212899883735,35305.022561032936,57290.25156398602,0.0,140.91810922945396,0,1,Valid production,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.12278572682525,73.29338409771081,14.813305149246833,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1510224.8307832077,694.8991086522525,Non-Peak
2026-07-05 18:20:00,26.64691392964374,99.82308350222924,49.93373163576354,37.566273441088455,35760.91692125602,57619.369796226194,0.0,1.5550129872171363,0,1,Valid production,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.367458194675088,73.1761695725855,14.646913929643741,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1518900.696450117,694.8991086522525,Non-Peak
2026-07-05 18:25:00,26.553676737851674,99.84939900568743,50.04999923706055,37.56533398229317,36150.46524485268,58268.27249356029,0.0,1.3032630651122388,0,1,Valid production,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.484665254767378,73.29572226783576,14.553676737851674,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1536006.3809168998,694.8991086522525,Non-Peak
2026-07-05 18:30:00,26.132305806925928,99.87571450914561,50.281460838779516,37.564394523497896,36445.33112202938,58302.872873088054,0.0,1.0948483833649185,0,1,Valid production,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.71706631528162,73.74340870221968,14.132305806925928,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1536918.47941343,694.8991086522525,Non-Peak
2026-07-05 18:35:00,25.854092927199847,99.75452219765226,50.43205548066115,37.56345506470261,37048.262494676776,58990.94762252245,0.0,1.121549947096737,0,1,Valid production,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.86860041595854,73.90042927045242,13.854092927199847,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1555056.7759588757,694.8991086522525,Non-Peak
2026-07-05 18:40:00,25.91035361190122,99.5999984741211,50.48038886795186,37.562515605907336,37270.88934897803,59023.811686457506,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.917873262044523,73.68964486221988,13.910353611901218,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1555923.1035458604,694.8991086522525,Non-Peak
2026-07-05 18:45:00,25.476754517349477,99.84226264061627,50.528722255242556,37.56157614711205,37030.183060726195,58513.07871726065,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,12.967146108130507,74.36550812326679,13.476754517349477,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1542459.7028638218,694.8991086522525,Non-Peak
2026-07-05 18:50:00,25.713263709872297,100.14616082434323,50.57705564253327,37.56063668831678,36967.475851780306,58606.87299946263,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,13.01641895421649,74.43289711447093,13.713263709872297,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1544932.2082220626,694.8991086522525,Non-Peak
2026-07-05 18:55:00,25.83957158185621,100.19879328527983,50.62538902982398,37.55969722952149,37556.441069515364,59326.59647751854,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 18:00:00,26.36093907,79.449690326,2026-07-05,18,Sunday,1,13.065691800302488,74.35922170342363,13.839571581856209,0,Normal (≥12 PSI),0,False,39,-1.0,-1.8369701987210297e-16,1563904.794974343,694.8991086522525,Non-Peak
2026-07-05 19:00:00,25.74062323045122,100.25142574621643,50.89466233390697,37.5587577707262,37652.784938945566,60702.49387704182,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,13.335904563180769,74.5108025157652,13.74062323045122,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1552868.9721443509,654.4199904354658,Non-Peak
2026-07-05 19:05:00,25.45587123371397,99.96136050703589,51.150001525878906,37.55781831193093,37750.03783364964,62121.42519609688,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,13.592183213947976,74.50548927332193,13.455871233713971,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1589167.5536067148,654.4199904354658,Non-Peak
2026-07-05 19:10:00,25.811907628006747,99.5999984741211,50.77020917997037,37.55687885313564,37714.332876804954,61807.433895128444,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,13.213330326834729,73.78809084611434,13.811907628006747,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1581135.143113255,654.4199904354658,Non-Peak
2026-07-05 19:15:00,26.711364290193657,99.9351278117735,50.551817715648866,37.55593939434037,37850.1464158157,61429.33852530513,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,12.995878321308496,73.22376352157984,14.711364290193657,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1571462.8458020547,654.4199904354658,Non-Peak
2026-07-05 19:20:00,27.1347700719389,100.3148686063274,50.507081080552965,37.554999935545084,37815.29320009737,61265.54764159734,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,12.952081145007881,73.18009853438849,15.134770071938899,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1567272.8073870742,654.4199904354658,Non-Peak
2026-07-05 19:25:00,27.735465938042775,100.33181745714307,50.462344445457056,37.55406047674981,37473.040659402264,61044.370057548076,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,12.908283968707245,72.5963515191003,15.735465938042775,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1561614.7234160982,654.4199904354658,Non-Peak
2026-07-05 19:30:00,28.10029974994949,100.34876630795874,50.24154358929,37.553121017954524,37356.471564547435,60292.314322406775,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,12.68842257133548,72.24846655800926,16.10029974994949,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1542375.908964921,654.4199904354658,Non-Peak
2026-07-05 19:35:00,28.9408930464998,100.3657151587744,50.150001525878906,37.55218155915924,37132.48915574141,59334.50177211919,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,12.597819966719669,71.42482211227461,16.9408930464998,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1517873.4990065293,654.4199904354658,Non-Peak
2026-07-05 19:40:00,28.8534164933826,100.38266400959009,49.87118547054991,37.551242100363964,36610.006425578045,59380.76700889308,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,12.319943370185946,71.52924751620749,16.8534164933826,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1519057.0393536624,654.4199904354658,Non-Peak
2026-07-05 19:45:00,28.67429065573483,100.39961286040577,49.73208174359263,37.55032524057109,36091.03348100478,59653.905829730924,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,12.18175650302154,71.72532220467093,16.67429065573483,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1526044.376658557,654.4199904354658,Non-Peak
2026-07-05 19:50:00,28.41964072307182,100.41656171122142,49.72472840769469,37.550339467955865,35765.71360385161,60443.11092650394,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,12.174388939738826,71.9969209881496,16.41964072307182,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1546233.5324767581,654.4199904354658,Non-Peak
2026-07-05 19:55:00,28.85808247344589,100.4335105620371,49.71737507179675,37.5508419925257,35873.526106717494,60258.3433692794,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 19:00:00,25.58163385,78.04694093,2026-07-05,19,Sunday,1,12.166533079271055,71.57542808859121,16.85808247344589,0,Normal (≥12 PSI),0,False,39,-0.9659258262890684,0.2588190451025203,1541506.876480481,654.4199904354658,Non-Peak
2026-07-05 20:00:00,28.917287204884833,100.45045941285278,49.71002173589882,37.55134451709553,36000.23870046233,59638.225340727935,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 20:00:00,25.20118321,77.362129778,2026-07-05,20,Sunday,1,12.158677218803291,71.53317220796795,16.917287204884833,0,Normal (≥12 PSI),0,False,39,-0.8660254037844386,0.5000000000000001,1502953.8431309494,635.0996351839859,Non-Peak
2026-07-05 20:05:00,28.77653287622378,100.46740826366845,49.702668400000874,37.551847041665354,36184.46286052696,59641.33309024265,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 20:00:00,25.20118321,77.362129778,2026-07-05,20,Sunday,1,12.15082135833552,71.69087538744466,16.77653287622378,0,Normal (≥12 PSI),0,False,39,-0.8660254037844386,0.5000000000000001,1503032.1620958406,635.0996351839859,Non-Peak
2026-07-05 20:10:00,29.319531001006236,100.48435711448411,49.69531506410294,37.55234956623518,36001.43010008273,58892.70033308816,0.0,0.0,0,0,Off or erroneous reading,2026-07-05 20:00:00,25.20118321,77.362129778,2026-07-05,20,Sunday,1,12.142965497867763,71.16482611347787,17.319531001006236,0,Normal (≥12 PSI),0,False,39,-0.8660254037844386,0.5000000000000001,1484165.7308257828,635.0996351839859,Non-Peak
