timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-06 06:10:00,26.141506827663104,102.84857826737803,50.10488558030493,37.556146989357785,45096.90912436422,70056.34129787609,0.0,1192.3193287527279,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,12.548738590947146,76.70707143971492,14.141506827663104,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1544305.520126795,485.9275727299732,Non-Peak
2026-07-06 06:15:00,24.666011950119426,102.04140872540607,50.9084620828492,37.60113165768449,46295.35790125832,72157.76560000028,0.0,1120.874128816417,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,13.307330425164707,77.37539677528665,12.666011950119426,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1590628.823482024,485.9275727299732,Non-Peak
2026-07-06 06:20:00,22.990127149202895,101.19999694824219,51.505809185723336,37.83000183105469,47711.05091979474,73071.01069728579,0.0,1241.7090062383768,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,13.675807354668649,78.2098697990393,10.990127149202895,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1610760.1837391935,485.9275727299732,Non-Peak
2026-07-06 06:25:00,23.31035805454924,101.34311240248616,52.15134817046373,37.83000183105469,49430.10086773273,76048.45555682994,0.0,1562.1052888058693,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,14.32134633940904,78.03275434793692,11.31035805454924,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1676394.278344796,485.9275727299732,Non-Peak
2026-07-06 06:30:00,23.715279212882717,101.5,52.11460876875405,37.83000183105469,51567.62325266911,76519.04230236044,0.0,2451.6040082873924,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,14.284606937699365,77.78472078711728,11.715279212882717,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1686767.78194715,485.9275727299732,Non-Peak
2026-07-06 06:35:00,23.459785856377906,101.5,52.0771087508725,37.83000183105469,51872.71276685073,77052.10472144475,0.0,2834.625513516951,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,14.24710691981781,78.0402141436221,11.459785856377906,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1698518.484611792,485.9275727299732,Non-Peak
2026-07-06 06:40:00,22.93012031838456,101.5,52.308211964344146,37.83000183105469,52887.425614511325,77738.85009121988,0.0,2938.3851520364196,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,14.478210133289458,78.56987968161545,10.93012031838456,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1713656.9381167486,485.9275727299732,Non-Peak
2026-07-06 06:45:00,22.351435795116966,101.5,52.43000030517578,37.83000183105469,53279.00692205171,78792.6860361341,0.0,2830.9389648893834,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,14.599998474121094,79.14856420488303,10.351435795116966,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1736887.4499717602,485.9275727299732,Non-Peak
2026-07-06 06:50:00,24.03101276649687,101.5,52.78883243006189,37.83000183105469,54509.89475896504,77607.01928846035,0.0,2885.511195617298,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,14.9588305990072,77.46898723350313,12.031012766496868,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1710750.8908888658,485.9275727299732,Non-Peak
2026-07-06 06:55:00,24.852747570158947,101.92935471658323,52.959999084472656,37.83000183105469,55713.7469185368,77460.40361016995,0.0,3551.354965938029,0,1,Valid production,2026-07-06 06:00:00,22.04376494,71.678776892,2026-07-06,6,Monday,0,15.129997253417969,77.0766071464243,12.852747570158947,0,Normal (≥12 PSI),0,False,39,1.0,6.123233995736766e-17,1707518.9293401137,485.9275727299732,Non-Peak
2026-07-06 07:00:00,24.823043139346325,102.4000015258789,52.959999084472656,37.83000183105469,55886.9561308688,77017.1530269308,0.0,4131.886682628178,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,15.129997253417969,77.57695838653258,12.823043139346325,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1775318.3256075876,531.3461654341311,Non-Peak
2026-07-06 07:05:00,25.306432659759253,102.4000015258789,52.69406496308744,37.83000183105469,54587.84731703497,76643.93241358295,0.0,4236.580067454807,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,14.864063132032754,77.09356886611965,13.306432659759253,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1766715.2369665513,531.3461654341311,Non-Peak
2026-07-06 07:10:00,26.362670654291,102.4000015258789,52.0,37.83000183105469,54734.367896021584,75636.75470638082,0.0,4150.206600820259,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,14.169998168945312,76.0373308715879,14.362670654291001,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1743498.8368470331,531.3461654341311,Non-Peak
2026-07-06 07:15:00,25.383236558567386,101.97060181105044,51.87532429347484,37.83000183105469,54926.75273275135,75816.18920277391,0.0,4243.531574783791,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,14.045322462420152,76.58736525248305,13.383236558567386,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1747634.9719438658,531.3461654341311,Non-Peak
2026-07-06 07:20:00,25.8850225553897,101.5,51.54999923706055,37.83000183105469,55126.83686099731,76032.71633650313,0.0,4062.015624630753,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,13.71999740600586,75.6149774446103,13.8850225553897,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1752626.1274643296,531.3461654341311,Non-Peak
2026-07-06 07:25:00,26.23061386752977,101.21284529858356,51.4838589299041,37.83000183105469,55262.68008481385,75466.37246537206,0.0,4127.365106812957,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,13.653857098849414,74.98223143105379,14.230613867529769,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1739571.364810834,531.3461654341311,Non-Peak
2026-07-06 07:30:00,26.42236665768475,100.88875695156489,51.32538934854868,37.83000183105469,55343.341091465634,75479.47995198939,0.0,4233.521992515211,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,13.495387517493995,74.46639029388014,14.422366657684751,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1739873.5047923815,531.3461654341311,Non-Peak
2026-07-06 07:35:00,26.567144934811445,100.87593638783059,51.34811665332835,37.83000183105469,54906.56566948921,75310.9979662617,0.0,4243.110449187481,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,13.51811482227366,74.30879145301915,14.567144934811445,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1735989.835440276,531.3461654341311,Non-Peak
2026-07-06 07:40:00,26.661483452781894,100.86311582409633,51.370843958108026,37.83000183105469,54932.316160999406,75194.90296378401,0.0,4375.322814961524,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,13.540842127053338,74.20163237131443,14.661483452781894,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1733313.7356714618,531.3461654341311,Non-Peak
2026-07-06 07:45:00,26.00930899967403,100.85029526036203,51.39357126288769,37.83000183105469,54794.40974254343,75395.8571212022,0.0,4384.523549314476,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,13.563569431833002,74.840986260688,14.00930899967403,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1737945.9193377004,531.3461654341311,Non-Peak
2026-07-06 07:50:00,25.91609808662647,100.83747469662777,51.5990343050484,37.83000183105469,54736.5836937897,75731.13598854768,0.0,4286.870192858545,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,13.769032473993711,74.92137661000129,13.91609808662647,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1745674.4147960984,531.3461654341311,Non-Peak
2026-07-06 07:55:00,26.01385538814666,100.82465413289347,51.689998626708984,37.83000183105469,55047.19093671863,75485.42726541671,0.0,4379.6257159354345,0,1,Valid production,2026-07-06 07:00:00,23.05094717,73.491704906,2026-07-06,7,Monday,0,13.859996795654297,74.81079874474682,14.01385538814666,0,Normal (≥12 PSI),0,False,39,0.9659258262890683,-0.25881904510252063,1740010.5959999983,531.3461654341311,Non-Peak
2026-07-06 08:00:00,26.049383668419015,100.81183356915919,51.39138751812543,37.83000183105469,54630.613905658975,74558.62829450092,0.0,4380.16398618099,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,13.56138568707074,74.76244990074018,14.049383668419015,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1838581.1755565188,608.0927137625331,Non-Peak
2026-07-06 08:05:00,26.371531502906286,101.08742008627198,51.188271162764686,37.96303209969483,53837.17662731458,74514.38908798486,0.0,4363.142333019957,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,13.225239063069857,74.71588858336568,14.371531502906286,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1837490.2572525942,608.0927137625331,Non-Peak
2026-07-06 08:10:00,25.315373817732763,101.4000015258789,51.20910521795745,38.310001373291016,53973.91245346193,75345.1795627714,0.0,4293.293645801022,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,12.899103844666435,76.08462770814614,13.315373817732763,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1857977.1648408184,608.0927137625331,Non-Peak
2026-07-06 08:15:00,23.22394114451806,100.73212151531479,52.03566330813126,38.15211448558175,55176.96890138946,76175.5288108146,0.0,4349.934955823291,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,13.883548822549514,77.50818037079672,11.223941144518061,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1878453.1919822989,608.0927137625331,Non-Peak
2026-07-06 08:20:00,23.065193588802984,100.0,52.71114746919353,37.742141207309515,55238.47416398717,77116.7039503282,0.0,4275.605750296675,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,14.969006261884012,76.93480641119702,11.065193588802984,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1901662.1341797921,608.0927137625331,Non-Peak
2026-07-06 08:25:00,23.301738173910614,100.71365993764311,53.149873647418715,37.74530101811764,57533.840198837584,77754.94632479337,0.0,4335.9773420684005,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,15.404572629301079,77.4119217637325,11.301738173910614,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1917400.894964112,608.0927137625331,Non-Peak
2026-07-06 08:30:00,23.44368514316018,101.47692139867715,53.150001525878906,37.74846082892576,57455.167559528134,77584.95438915545,0.0,4270.213634541854,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,15.401540696953148,78.03323625551697,11.443685143160181,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1913208.9727143387,608.0927137625331,Non-Peak
2026-07-06 08:35:00,23.23634113184234,101.45060580293384,53.28031842670345,37.75162063973387,58122.07490207317,77976.14666733149,0.0,4344.707057178202,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,15.52869778696958,78.2142646710915,11.236341131842341,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1922855.592765295,608.0927137625331,Non-Peak
2026-07-06 08:40:00,23.1654960037448,101.42429020719055,53.625344431225756,37.754780450541986,57885.71862666908,79104.95194688538,0.0,4330.2773055640755,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,15.87056398068377,78.25879420344575,11.1654960037448,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1950691.407148292,608.0927137625331,Non-Peak
2026-07-06 08:45:00,23.71246992663696,101.78773379681455,53.63323990617998,37.7579402613501,57907.62945226406,78186.44320240583,0.0,4362.315923304009,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,15.87529964482988,78.0752638701776,11.71246992663696,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1928041.407734224,608.0927137625331,Non-Peak
2026-07-06 08:50:00,24.195771398603068,102.24615943436814,53.64113538113421,37.76110007215822,57568.50937726012,77663.33876648154,0.0,4289.751086290387,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,15.880035308975991,78.05038803576507,12.195771398603068,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1915141.8950857136,608.0927137625331,Non-Peak
2026-07-06 08:55:00,24.239493725625277,102.29879184880937,53.57430664411314,37.76425988296634,57115.041226751615,77536.20215256217,0.0,4401.192826030412,0,1,Valid production,2026-07-06 08:00:00,24.65953596,76.387164728,2026-07-06,8,Monday,0,15.8100467611468,78.05929812318409,12.239493725625277,0,Normal (≥12 PSI),0,False,39,0.8660254037844387,-0.4999999999999998,1912006.765182936,608.0927137625331,Non-Peak
2026-07-06 09:00:00,23.91610983985891,102.35142426325058,53.40779068069973,37.76741969377446,57825.25828076617,77880.58761017179,0.0,4314.480810696778,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.640370986925276,78.43531442339167,11.916109839858908,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2074222.6746399961,709.3365131457306,Non-Peak
2026-07-06 09:05:00,23.902948996015347,102.1604157445005,53.448835216047016,37.77057950458257,57781.56345829069,77919.24894752026,0.0,4370.6143250609575,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.678255711464445,78.25746674848514,11.902948996015347,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2075252.356426188,709.3365131457306,Non-Peak
2026-07-06 09:10:00,24.038489400802405,101.94497837218253,53.4898797513943,37.773739315390685,57401.8838841807,77831.0045072691,0.0,4258.272538326082,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.716140436003613,77.90648897138013,12.038489400802405,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2072902.1094070454,709.3365131457306,Non-Peak
2026-07-06 09:15:00,23.677370237797792,101.99626053114201,53.53092428674158,37.776899126198806,57615.95312761724,77948.32194731431,0.0,4363.8578565329235,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.754025160542774,78.31889029334423,11.677370237797792,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2076026.6684498012,709.3365131457306,Non-Peak
2026-07-06 09:20:00,23.058470166559715,102.04754269010152,53.57196882208886,37.78005893700693,57305.90699164343,78526.49485672444,0.0,4315.2473112339885,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.791909885081935,78.98907252354181,11.058470166559715,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2091425.362724733,709.3365131457306,Non-Peak
2026-07-06 09:25:00,22.47935859912678,102.098824849061,53.613013357436145,37.78321874781504,57700.269459701325,79811.04289093672,0.0,4321.87493994242,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.829794609621104,79.61946624993422,10.47935859912678,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2125637.2085901503,709.3365131457306,Non-Peak
2026-07-06 09:30:00,22.275991096802134,102.15010700802051,53.65405789278343,37.786378558623156,58638.454767508265,79516.59898502391,0.0,4262.651222274901,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.867679334160272,79.87411591121838,10.275991096802134,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2117795.1744607864,709.3365131457306,Non-Peak
2026-07-06 09:35:00,21.525099009895225,102.20138916698,53.69510242813071,37.78953836943128,59370.67429028485,79717.04165890551,0.0,4415.968434741945,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.905564058699433,80.67629015708476,9.525099009895225,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2123133.6387930247,709.3365131457306,Non-Peak
2026-07-06 09:40:00,20.57141303715195,102.25267132593949,53.736146963477985,37.79269818023939,59017.41039346114,80463.44911555889,0.0,4306.246247988581,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.943448783238594,81.68125828878755,8.571413037151949,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2143012.9863765375,709.3365131457306,Non-Peak
2026-07-06 09:45:00,19.704926051616198,101.77064878949437,53.77719149882527,37.79585799104751,58986.035468269954,81584.76411492909,0.0,4366.025522322588,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,15.981333507777755,82.06572273787818,7.704926051616198,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2172877.386074567,709.3365131457306,Non-Peak
2026-07-06 09:50:00,20.00703153484524,101.19999694824219,53.81823603417255,37.799017801855626,59619.53163132763,81942.46685405001,0.0,4335.959273446592,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,16.019218232316923,81.19296541339695,8.00703153484524,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2182404.216251803,709.3365131457306,Non-Peak
2026-07-06 09:55:00,19.741192249735395,101.05569481055139,53.85928056951983,37.80217761266374,60479.61643020365,81955.3801860945,0.0,5096.4675049977195,0,1,Valid production,2026-07-06 09:00:00,26.63337217,79.940069906,2026-07-06,9,Monday,0,16.05710295685609,81.314502560816,7.741192249735395,0,Normal (≥12 PSI),0,False,39,0.7071067811865476,-0.7071067811865475,2182748.141830099,709.3365131457306,Non-Peak
2026-07-06 10:00:00,19.03641468979041,100.8848829961282,53.900325104867115,37.80533742347186,61583.98050182949,82102.36850362939,0.0,5349.074815405351,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.094987681395253,81.8484683063378,7.0364146897904085,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2329465.145057988,805.0096036607421,Non-Peak
2026-07-06 10:05:00,18.320063235745966,100.86764119617146,53.96264991981039,37.808497234279976,61814.800737474485,82879.6904647241,0.0,5449.558014211183,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.154152685530413,82.5475779604255,6.320063235745966,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2351519.860992014,805.0096036607421,Non-Peak
2026-07-06 10:10:00,17.93653768816647,100.85039939621471,54.072437740867706,37.8116570450881,62608.780905360116,84030.21316697262,0.0,5498.848005285084,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.26078069577961,82.91386170804824,5.936537688166471,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2384163.2862954796,805.0096036607421,Non-Peak
2026-07-06 10:15:00,17.592254421685038,100.83315759625796,54.18140940803243,37.81481685589621,63197.940024534684,84666.54701158707,0.0,5495.551738967634,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.36659255213622,83.24090317457292,5.592254421685038,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2402217.7899433807,805.0096036607421,Non-Peak
2026-07-06 10:20:00,17.486644618370985,100.81591579630123,54.18453710422563,37.817976666704325,63478.564693583976,84149.05258118137,0.0,5465.092098637571,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.366560437521308,83.32927117793024,5.486644618370985,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2387535.0802924596,805.0096036607421,Non-Peak
2026-07-06 10:25:00,17.529766548422327,100.94279641204379,54.13215623546179,37.82113647751245,64210.77071216518,83705.97782783353,0.0,5594.557133473458,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.311019757949346,83.41302986362146,5.529766548422327,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2374963.857154928,805.0096036607421,Non-Peak
2026-07-06 10:30:00,17.539634470873878,101.07691789570947,54.079775366697945,37.82429628832056,63991.17503062724,83732.55652559349,0.0,5549.76261010371,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.255479078377384,83.53728342483559,5.539634470873878,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2375717.9663379067,805.0096036607421,Non-Peak
2026-07-06 10:35:00,17.21774970469142,101.0506026462081,54.0273944979341,37.82745609912868,64239.42296374002,84211.18469152438,0.0,5576.714303670178,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.199938398805415,83.83285294151668,5.217749704691421,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2389297.935470341,805.0096036607421,Non-Peak
2026-07-06 10:40:00,17.013918449555405,101.02428739670674,54.000013838726545,37.830615909936796,63922.97600111337,85770.71396147324,0.0,5480.482154967848,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.16939792878975,84.01036894715133,5.013918449555405,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2433545.9778015804,805.0096036607421,Non-Peak
2026-07-06 10:45:00,17.0879098656472,101.76178257659342,53.955328365553655,37.83377572074491,64671.84816884241,86082.06757457543,0.0,5639.425030038872,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,16.121552644808745,84.67387271094621,5.087909865647202,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2442379.917707679,805.0096036607421,Non-Peak
2026-07-06 10:50:00,17.21993384869043,102.55384553628869,53.42847762155843,37.83693553155303,64702.455113600285,86053.24331796818,0.0,5572.135609696648,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,15.591542090005397,85.33391168759826,5.219933848690431,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2441562.0959770447,805.0096036607421,Non-Peak
2026-07-06 10:55:00,16.79935584745199,102.50121360650829,53.42296650667438,37.84009534236115,64444.9673438935,86470.11099185707,0.0,5554.693052692702,0,1,Valid production,2026-07-06 10:00:00,28.37269116,83.070844088,2026-07-06,10,Monday,0,15.582871164313225,85.7018577590563,4.7993558474519915,0,Normal (≥12 PSI),0,False,39,0.49999999999999994,-0.8660254037844387,2453389.753742882,805.0096036607421,Non-Peak
2026-07-06 11:00:00,15.99620281815309,102.44858167672788,53.41820445889634,37.84325515316927,64768.10122096491,87520.41436239552,0.0,5575.586887331925,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,15.574949305727074,86.45237885857479,3.9962028181530904,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,2569444.5298140673,861.9057192290563,Non-Peak
2026-07-06 11:05:00,15.42287517790715,102.02310116035468,53.41344241111831,37.84641496397738,65271.445319486425,88015.5304369602,0.0,5677.4463538947775,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,15.56702744714093,86.60022598244754,3.42287517790715,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,2583980.2618336338,861.9057192290563,Non-Peak
2026-07-06 11:10:00,15.016369023526083,101.5999984741211,53.82990910833454,37.849574774785495,65154.98020756109,88609.6150638664,0.0,5528.740676471991,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,15.980334333549045,86.58362945059501,3.0163690235260834,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,2601421.535460723,861.9057192290563,Non-Peak
2026-07-06 11:15:00,14.276713803436966,101.31375521404009,54.029998779296875,37.852734585593616,66013.29361503077,88940.44151291161,0.0,5653.984801198306,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,16.17726419370326,87.03704141060312,2.276713803436966,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,2611134.0147263864,861.9057192290563,Non-Peak
2026-07-06 11:20:00,13.570422582299825,101.0,54.19184023209129,37.85589439640174,66450.63613782972,89487.04791334135,0.0,5620.257201095568,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,16.33594583568955,87.42957741770017,1.570422582299825,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,2627181.4116197564,861.9057192290563,Non-Peak
2026-07-06 11:25:00,12.972729446302527,100.80921795101933,54.29956402159959,37.85905420720985,66639.08120208308,90024.68310940739,0.0,5563.6237926879685,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,16.440509814389742,87.83648850471681,0.9727294463025267,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,2642965.429824325,861.9057192290563,Non-Peak
2026-07-06 11:30:00,12.3403785476691,100.5999984741211,54.33629870283036,37.862214018017966,67012.19540769029,90820.04711297562,0.0,5594.29373345945,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,16.474084684812397,88.25961992645199,0.3403785476691006,0,Normal (≥12 PSI),0,False,39,0.258819045102521,-0.9659258262890682,2666315.9098588144,861.9057192290563,Non-Peak
2026-07-06 11:35:00,11.768126241711187,100.26609060520423,54.37303338406113,37.86537382882608,67554.46178142488,91940.21189017913,0.0,5619.852707408463,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,16.50765955523505,88.49796436349304,-0.2318737582888133,1,Upset (<12 PSI),0,True,40,0.258819045102521,-0.9659258262890682,2699201.9659891957,861.9057192290563,Peak
2026-07-06 11:40:00,11.313196689555832,99.9000015258789,54.40976806529189,37.8685336396342,67421.56649209713,92446.65630225319,0.0,5572.502209723843,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,16.54123442565769,88.58680483632307,-0.6868033104441675,1,Upset (<12 PSI),0,False,40,0.258819045102521,-0.9659258262890682,2714070.277956623,861.9057192290563,Peak
2026-07-06 11:45:00,10.671626223157691,99.9000015258789,54.44650274652266,37.87169345044232,67862.34616734166,92673.01047132956,0.0,5574.092801627167,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,16.57480929608034,89.22837530272122,-1.3283737768423087,1,Upset (<12 PSI),0,False,40,0.258819045102521,-0.9659258262890682,2720715.6359084905,861.9057192290563,Peak
2026-07-06 11:50:00,10.515176599825237,99.9000015258789,54.48323742775343,37.874853261250436,68744.52388222225,93072.984481525,0.0,5612.900668288333,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,16.608384166502994,89.38482492605367,-1.484823400174763,1,Upset (<12 PSI),0,False,40,0.258819045102521,-0.9659258262890682,2732458.165237808,861.9057192290563,Peak
2026-07-06 11:55:00,10.428847792059003,99.9000015258789,54.51997210898419,37.87801307205855,69195.81732413161,92929.2762490436,0.0,5643.764767562047,0,1,Valid production,2026-07-06 11:00:00,29.35823086,84.844815548,2026-07-06,11,Monday,0,16.64195903692564,89.4711537338199,-1.5711522079409974,1,Upset (<12 PSI),0,False,40,0.258819045102521,-0.9659258262890682,2728239.1457721367,861.9057192290563,Peak
2026-07-06 12:00:00,10.685173082331982,99.9000015258789,54.55670679021496,37.881172882866665,71632.73454751706,91548.06261841998,0.0,5492.118049795791,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,16.675533907348296,89.21482844354692,-1.314826917668018,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2703027.472008441,871.7713722256756,Peak
2026-07-06 12:05:00,10.453805435934447,100.2816219821906,54.59344147144573,37.884332693674786,71836.88540267738,90954.71974625852,0.0,5642.669280948791,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,16.709108777770943,89.82781654625616,-1.5461945640655532,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2685508.5640392173,871.7713722256756,Peak
2026-07-06 12:10:00,10.44775321557297,100.69999694824219,54.361810052846515,37.88749250448291,71221.93613866146,90557.87468936318,0.0,5596.97265982041,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,16.474317548363608,90.25224373266921,-1.5522467844270302,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2673791.4062945484,871.7713722256756,Peak
2026-07-06 12:15:00,10.565791097586917,101.03392127394851,54.2400016784668,37.89065231529102,70901.93012047671,90098.83444058709,0.0,5561.295900478426,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,16.349349363175776,90.4681301763616,-1.4342089024130829,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2660237.8873263635,871.7713722256756,Peak
2026-07-06 12:20:00,10.650918094942325,101.4000015258789,54.077500542004906,37.893812126099135,70722.12950271109,89210.45164446576,0.0,5590.04183853021,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,16.18368841590577,90.74908343093658,-1.349081905057675,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2634007.6970318453,871.7713722256756,Peak
2026-07-06 12:25:00,10.895512111839166,101.6385365041097,54.0,37.89697193690725,70257.92057853003,88729.33382468382,0.0,5365.948657537633,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,16.10302806309275,90.74302439227053,-1.1044878881608344,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2619802.320675997,871.7713722256756,Peak
2026-07-06 12:30:00,11.087384543129895,101.9000015258789,53.82566364250038,37.90013174771537,70702.90819561409,88286.81032019488,0.0,5788.089042623951,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,15.92553189478501,90.812616982749,-0.912615456870105,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2606736.471378577,871.7713722256756,Peak
2026-07-06 12:35:00,11.048849233751191,101.9000015258789,53.75099194135606,37.90329155852349,70015.79002868348,87892.59002204545,0.0,5195.356019228029,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,15.84770038283257,90.85115229212772,-0.9511507662488086,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2595096.8116693078,871.7713722256756,Peak
2026-07-06 12:40:00,10.983374543559883,101.9000015258789,53.761195856906824,37.906451369331606,68946.03089925743,88040.58065117936,0.0,4644.4997984035845,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,15.854744487575218,90.91662698231903,-1.0166254564401171,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2599466.349644307,871.7713722256756,Peak
2026-07-06 12:45:00,10.917899853368574,101.7558631963617,53.771399772457585,37.98693789171045,69273.28464911054,87874.76908370343,0.0,5313.751054675203,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,15.784461880747138,90.83796334299313,-1.0821001466314257,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2594570.634658701,871.7713722256756,Peak
2026-07-06 12:50:00,10.852425163177266,101.58728866054204,53.78160368800835,38.189998626708984,70168.04246574055,88402.88259590998,0.0,5650.4031321507655,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,15.591605061299369,90.73486349736478,-1.1475748368227343,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2610163.595241418,871.7713722256756,Peak
2026-07-06 12:55:00,10.786950472985957,101.57279622960212,53.79180760355912,38.05710223096032,70376.18524227016,88374.46960193856,0.0,5587.384430086653,0,1,Valid production,2026-07-06 12:00:00,29.52577471,85.146394478,2026-07-06,12,Monday,0,15.734705372598803,90.78584575661617,-1.213049527014043,1,Upset (<12 PSI),0,False,40,1.2246467991473532e-16,-1.0,2609324.6795825814,871.7713722256756,Peak
2026-07-06 13:00:00,10.73525760448107,101.5583037986622,53.80201151910988,37.71350136533848,70415.92886812265,88278.29271586183,0.0,5605.1773866018675,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,16.088510153771402,90.82304619418113,-1.2647423955189296,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2636349.6216299534,891.8630209990195,Peak
2026-07-06 13:05:00,10.821837850060419,101.54381136772226,53.812215434660644,37.71867432149989,70267.34318559407,88275.20707790574,0.0,5466.887616134349,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,16.093541113160754,90.72197351766184,-1.1781621499395811,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2636257.471904265,891.8630209990195,Peak
2026-07-06 13:10:00,10.944147530877641,101.52931893678232,53.822419350211405,37.72384727766129,70300.63281328914,88239.40174270864,0.0,5607.325641813268,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,16.098572072550112,90.58517140590467,-1.0558524691223585,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2635188.1786613264,891.8630209990195,Peak
2026-07-06 13:15:00,11.054222483054149,101.5148265058424,53.83262326576217,37.729020233822695,69937.87798237838,88050.95462586007,0.0,5539.271821330471,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,16.10360303193948,90.46060402278825,-0.9457775169458511,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2629560.3796870075,891.8630209990195,Peak
2026-07-06 13:20:00,11.041560334954127,101.50033407490245,53.83521801184542,37.7341931899841,70130.68945325747,87755.92764373393,0.0,5544.4468524964595,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,16.101024821861323,90.45877373994833,-0.9584396650458729,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2620749.6715415483,891.8630209990195,Peak
2026-07-06 13:25:00,10.99718584941887,101.48584164396252,53.820844531265195,37.830437947726644,69774.59683836259,87891.3259636697,0.0,5526.186431644548,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,15.990406583538551,90.48865579454365,-1.0028141505811305,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2624793.217225887,891.8630209990195,Peak
2026-07-06 13:30:00,10.952811363883608,101.47134921302259,53.8058446710738,38.06999969482422,69849.3044589563,88145.5162380228,0.0,5608.769398430903,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,15.735844976249581,90.51853784913898,-1.0471886361163918,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2632384.3748366227,891.8630209990195,Peak
2026-07-06 13:35:00,10.907926758667072,101.45685678208267,53.79084481088239,37.892667604826855,69445.42095179264,88201.997633771,0.0,5495.881859029984,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,15.898177206055536,90.5489300234156,-1.092073241332928,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2634071.1395182777,891.8630209990195,Peak
2026-07-06 13:40:00,10.843288287679318,101.44236435114273,53.77584495069099,37.43000030517578,69724.34063614183,88253.14322515836,0.0,5602.096035296271,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,16.345844645515207,90.59907606346341,-1.156711712320682,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2635598.5553342598,891.8630209990195,Peak
2026-07-06 13:45:00,10.768505402665,101.42787192020279,53.760845090499586,37.52973498893509,69504.94119592718,88297.04211384701,0.0,5601.831382222852,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,16.231110101564497,90.65936651753779,-1.2314945973350007,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2636909.5550718377,891.8630209990195,Peak
2026-07-06 13:50:00,10.693722517650684,101.41337948926287,53.74584523030818,37.78956578960057,69571.91542369688,88447.51113940487,0.0,5537.200635994245,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,15.956279440707604,90.71965697161218,-1.3062774823493157,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2641403.173450631,891.8630209990195,Peak
2026-07-06 13:55:00,10.35950201726301,100.92434872571427,53.73084537011678,37.78892312624311,69571.55023948656,89908.21283995372,0.0,5599.513921187077,0,1,Valid production,2026-07-06 13:00:00,29.86407576,85.755336368,2026-07-06,13,Monday,0,15.94192224387367,90.56484670845126,-1.6404979827369903,1,Upset (<12 PSI),0,False,40,-0.2588190451025208,-0.9659258262890683,2685025.6796985823,891.8630209990195,Peak
2026-07-06 14:00:00,10.181607696366555,100.4000015258789,53.977650517514014,37.788280462885645,70086.25706071478,90159.29132839493,0.0,5591.808859973112,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,16.18937005462837,90.21839382951235,-1.8183923036334448,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2767914.1414034837,942.5062747542568,Peak
2026-07-06 14:05:00,10.031466046226742,100.25332551527431,54.099998474121094,37.787637799528184,71060.96648187817,90446.73344584924,0.0,5666.290272321888,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,16.31236067459291,90.22185946904757,-1.9685339537732585,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2776738.690598739,942.5062747542568,Peak
2026-07-06 14:10:00,9.958732729248247,100.05383872096107,53.48645508581038,37.78699513617072,70376.17537797864,90563.83869398387,0.0,5546.725073861766,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,15.69945994963966,90.09510599171281,-2.041267270751753,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2780333.852756389,942.5062747542568,Peak
2026-07-06 14:15:00,9.934917428996767,100.00120762175975,53.20656882173135,37.78635247281325,68876.65463245448,90676.66810792503,0.0,5574.951882220872,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,15.420216348918103,90.06629019276298,-2.0650825710032326,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2783797.745670947,942.5062747542568,Peak
2026-07-06 14:20:00,9.947636516551393,99.94857652255841,53.22195380900554,37.78570980945579,68933.2107497656,90407.70891365163,0.0,5612.593485313035,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,15.436243999549752,90.00094000600701,-2.052363483448607,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2775540.6271164296,942.5062747542568,Peak
2026-07-06 14:25:00,10.296276110711664,100.5725653471584,53.23733879627973,37.78506714609833,69050.37087819993,88044.46619183058,0.0,5536.058489950715,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,15.452271650181402,90.27628923644674,-1.7037238892883355,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2702988.4491554075,942.5062747542568,Peak
2026-07-06 14:30:00,10.46378136395184,101.30000305175781,53.25272378355391,37.78442448274086,69163.80926260925,87710.21075166663,0.0,5562.068758437783,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,15.468299300813051,90.83622168780597,-1.5362186360481598,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2692726.7185446275,942.5062747542568,Peak
2026-07-06 14:35:00,10.409660196526733,101.5347867379099,53.26810877082809,37.78378181938339,69510.32953307636,87792.78554098096,0.0,5544.965800590877,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,15.4843269514447,91.12512654138317,-1.5903398034732668,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2695261.7864638506,942.5062747542568,Peak
2026-07-06 14:40:00,10.286279504218376,101.75384167328463,53.28349375810228,37.783139156025925,69229.07053267238,87588.02281753445,0.0,5538.511802671587,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,15.500354602076357,91.46756216906626,-1.713720495781624,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2688975.516579636,942.5062747542568,Peak
2026-07-06 14:45:00,10.162898811910019,101.70120912076598,53.29887874537647,37.782496492668464,69362.26474313809,87660.58803043613,0.0,5517.648659452343,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,15.516382252708006,91.53831030885596,-1.8371011880899815,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2691203.287849853,942.5062747542568,Peak
2026-07-06 14:50:00,10.013328276573976,101.64857656824734,53.69552017757499,37.781853829311004,70089.0622450347,88049.6843810754,0.0,5626.039508773916,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,15.913666348263988,91.63524829167336,-1.9866717234260243,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2703148.648948357,942.5062747542568,Peak
2026-07-06 14:55:00,9.604144445105293,101.46159917234974,54.060950968160874,37.781211165953536,69905.13832503994,88085.7468631704,0.0,5562.207313381271,0,1,Valid production,2026-07-06 14:00:00,30.70026506,87.260477108,2026-07-06,14,Monday,0,16.279739802207338,91.85745472724444,-2.395855554894707,1,Upset (<12 PSI),0,False,40,-0.4999999999999997,-0.8660254037844388,2704255.7767073945,942.5062747542568,Peak
2026-07-06 15:00:00,9.480868624181012,101.30000305175781,54.13803428931193,37.78056850259607,70686.04046540121,88830.71137588951,0.0,5573.957222061102,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.357465786715863,91.8191344275768,-2.519131375818988,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2712760.434226772,932.6025639765768,Peak
2026-07-06 15:05:00,9.357815101434586,101.10731749143332,54.12692299243824,37.7799258392386,71335.59134572625,88956.18457874187,0.0,5584.245561013006,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.346997153199638,91.74950238999874,-2.6421848985654144,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2716592.2029358307,932.6025639765768,Peak
2026-07-06 15:10:00,9.234761578688158,100.8769228299675,54.11581169556456,37.77928317588114,72892.30310258594,88993.66742472473,0.0,5649.836295362232,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.33652851968342,91.64216125127933,-2.7652384213118424,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2717736.874412278,932.6025639765768,Peak
2026-07-06 15:15:00,9.11170805594173,100.85060762695977,54.104700398690866,37.77864051252368,73082.05907288092,89061.89578379542,0.0,5519.8920766322935,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.326059886167187,91.73889957101804,-2.8882919440582704,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2719820.4690397712,932.6025639765768,Peak
2026-07-06 15:20:00,8.988654533195302,100.82429242395204,54.09358910181719,37.77799784916621,73051.34837772006,88934.02137600652,0.0,5635.774772229581,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.315591252650975,91.83563789075674,-3.0113454668046984,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2715915.371032259,932.6025639765768,Peak
2026-07-06 15:25:00,8.915977794843213,100.94919940880534,54.082477804943494,37.777355185808744,72965.8472646882,88778.12395542525,0.0,5530.274395753767,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.30512261913475,92.03322161396213,-3.0840222051567867,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2711154.491064054,932.6025639765768,Peak
2026-07-06 15:30:00,8.953326538166511,101.14615983951141,54.071366508069815,37.776712522451284,73042.07368683984,88444.56043751305,0.0,5602.640542433835,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.29465398561853,92.1928333013449,-3.046673461833489,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2700967.947472562,932.6025639765768,Peak
2026-07-06 15:35:00,8.994536489570017,101.1987931768308,54.06025521119612,37.776069859093816,72820.29881485921,87800.99502930931,0.0,5507.26169641353,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.284185352102305,92.2042566872608,-3.0054635104299834,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2681314.3980506225,932.6025639765768,Peak
2026-07-06 15:40:00,9.035746440973526,101.25142651415021,54.04914391432243,37.775427195736356,72731.13120082344,87847.98462938183,0.0,5631.936056198704,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.273716718586073,92.21568007317669,-2.9642535590264742,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2682749.3919386873,932.6025639765768,Peak
2026-07-06 15:45:00,9.076956392377031,101.5796703768833,54.03803261744875,37.77478453237889,73103.8538044011,87773.72459818725,0.0,5498.454667101975,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.26324808506986,92.50271398450627,-2.9230436076229687,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2680481.5988370804,932.6025639765768,Peak
2026-07-06 15:50:00,9.118166343780537,101.87692142041539,54.032622773323475,37.77414186902142,72859.37414242857,87377.22170951555,0.0,5526.6940949526515,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.258480904302054,92.75875507663486,-2.881833656219463,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2668372.9786112024,932.6025639765768,Peak
2026-07-06 15:55:00,9.159376295184046,101.85060660942709,54.03993074668735,37.77349920566396,72578.99194202325,87400.36009649895,0.0,5626.901105308179,0,1,Valid production,2026-07-06 15:00:00,30.53854227,86.969376086,2026-07-06,15,Monday,0,16.266431541023387,92.69123031424304,-2.840623704815954,1,Upset (<12 PSI),0,False,40,-0.7071067811865471,-0.7071067811865479,2669079.5912201544,932.6025639765768,Peak
