timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-06 16:00:00,9.166083386746607,101.8242917984388,54.047708528006694,37.77285654230649,72538.42675949859,87815.89305400668,0.0,5522.615450095663,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.274851985700202,92.65820841169219,-2.8339166132533933,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2726418.3894905453,963.9150478425496,Peak
2026-07-06 16:05:00,9.135919330534843,101.6078081653909,54.05548630932603,37.77221387894903,72801.49304708125,87725.39822454285,0.0,5595.345378595036,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.283272430376996,92.47188883485606,-2.8640806694651566,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2723608.798212435,963.9150478425496,Peak
2026-07-06 16:10:00,9.105745200567359,101.35384065997494,54.063264090645376,37.771571215591564,72354.5465424771,87821.28223498189,0.0,5616.368355139945,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.291692875053812,92.24809545940758,-2.894254799432641,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2726585.707291505,963.9150478425496,Peak
2026-07-06 16:15:00,9.075571070599874,101.301208292029,54.07104187196471,37.770928552234096,72662.73463884313,87684.6299432579,0.0,5623.401711638585,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.300113319730613,92.22563722142912,-2.9244289294001256,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2722343.066145748,963.9150478425496,Peak
2026-07-06 16:20:00,9.04539694063239,101.24857592408307,54.07881965328406,37.770285888876636,72466.6189716704,88216.7541162951,0.0,5563.916752185994,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.30853376440742,92.20317898345068,-2.95460305936761,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2738863.9153953115,963.9150478425496,Peak
2026-07-06 16:25:00,9.015222810664905,101.21302923538424,54.0865974346034,37.76964322551917,72626.96954901595,88379.82318176975,0.0,5619.784201463094,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.31695420908423,92.19780642471933,-2.9847771893350945,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2743926.717621712,963.9150478425496,Peak
2026-07-06 16:30:00,8.985048680697421,101.25384920506326,54.09437521592274,37.76900056216171,72950.32058206949,88230.93067453636,0.0,5659.050586343934,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.32537465376103,92.26880052436584,-3.014951319302579,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2739304.0547339264,963.9150478425496,Peak
2026-07-06 16:35:00,8.954874550729937,101.30385068326834,54.10215299724209,37.76835789880424,72779.20247721137,88202.13177702832,0.0,5521.173058387423,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.333795098437847,92.3489761325384,-3.0451254492700635,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2738409.935901534,963.9150478425496,Peak
2026-07-06 16:40:00,8.924700420762452,101.35385216147338,54.10993077856142,37.76771523544677,72578.67436444123,88750.0822823685,0.0,5676.44255410159,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.342215543114648,92.42915174071094,-3.075299579237548,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2755422.144994156,963.9150478425496,Peak
2026-07-06 16:45:00,8.894526290794968,101.39136672810105,54.11770855988077,37.76707257208931,72529.17985281652,88845.9814242359,0.0,5632.985390307545,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.350635987791456,92.49684043730608,-3.1054737092050324,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2758399.523858399,963.9150478425496,Peak
2026-07-06 16:50:00,8.878146340811348,101.3730748985047,54.1254863412001,37.76642990873185,72721.27056348693,88644.61532544962,0.0,5593.20691271321,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.35905643246825,92.49492855769336,-3.121853659188652,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2752147.7143549277,963.9150478425496,Peak
2026-07-06 16:55:00,8.922035316141573,101.3480743159684,54.13326412251945,37.76578724537438,72651.36251629886,88538.72109191434,0.0,5517.435717615736,0,1,Valid production,2026-07-06 16:00:00,31.0469813,87.88456633999999,2026-07-06,16,Monday,0,16.367476877145066,92.42603899982683,-3.0779646838584274,1,Upset (<12 PSI),0,False,40,-0.8660254037844385,-0.5000000000000004,2748860.01806658,963.9150478425496,Peak
2026-07-06 17:00:00,8.972968706791175,101.3230737334321,54.14104190383878,37.765144582016916,72570.18068019641,88133.0426066576,0.0,5656.453327973238,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,16.375897321821867,92.35010502664092,-3.0270312932088252,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2796600.0434573707,1006.8927022075966,Peak
2026-07-06 17:05:00,9.023902097440775,101.29807315089579,54.14881968515813,37.76450191865945,72271.78423688654,88180.72419830588,0.0,5545.487963305116,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,16.384317766498683,92.274171053455,-2.976097902559225,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2798113.055346349,1006.8927022075966,Peak
2026-07-06 17:10:00,9.127277442190046,101.27307256835948,54.156597466477464,37.76385925530199,72256.9751271068,88270.64311256562,0.0,5511.174580878118,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,16.392738211175477,92.14579512616943,-2.8727225578099542,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2800966.3239058917,1006.8927022075966,Peak
2026-07-06 17:15:00,9.286693639783831,101.24807198582319,54.16437524779681,37.76321659194453,72440.06079359847,88330.00745882574,0.0,5654.441093867264,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,16.401158655852285,91.96137834603935,-2.713306360216169,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2802850.0479714707,1006.8927022075966,Peak
2026-07-06 17:20:00,9.447612927879788,101.22307140328688,54.144143998297515,37.76257392858706,71830.88860960174,87716.83411623005,0.0,5329.808173417016,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,16.381570069710456,91.77545847540709,-2.5523870721202115,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2783393.093509984,1006.8927022075966,Peak
2026-07-06 17:25:00,9.666194872818668,101.53988703327632,54.06145342448119,37.76193126522959,72421.8766166007,87258.73626495333,0.0,5896.856504444353,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,16.2995221592516,91.87369216045765,-2.333805127181332,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2768856.928265969,1006.8927022075966,Peak
2026-07-06 17:30:00,9.91063595712133,101.94615911900374,53.81344803248492,37.761288601872124,72236.30674046725,86299.113347595,0.0,6306.150979908587,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,16.052159430612797,92.03552316188241,-2.0893640428786693,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2738406.5839568046,1006.8927022075966,Peak
2026-07-06 17:35:00,10.138638676475674,101.99879095720078,53.65815039056339,37.760645938514664,71536.36874173924,86114.87798803556,0.0,6363.809185230827,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,15.897504452048729,91.8601522807251,-1.861361323524326,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2732560.5062620873,1006.8927022075966,Peak
2026-07-06 17:40:00,10.364719648809317,102.0514227953978,53.582149872332145,37.7600032751572,71071.31192250943,85583.23117780288,0.0,6378.7195796774495,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,15.822146597174942,91.68670314658848,-1.6352803511906835,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2715690.5168843647,1006.8927022075966,Peak
2026-07-06 17:45:00,10.590367436384817,102.28797822878613,53.5061493541009,37.759360611799735,71083.05673127953,85329.91957768754,0.0,6384.9377241289,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,15.746788742301163,91.69761079240132,-1.4096325636151832,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2707652.5414447505,1006.8927022075966,Peak
2026-07-06 17:50:00,10.799237810295502,102.52307910726624,53.43014883586966,37.75871794844227,71314.87821498624,85306.55410019445,0.0,6356.091863307584,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,15.671430887427391,91.72384129697073,-1.2007621897044984,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2706911.11809841,1006.8927022075966,Peak
2026-07-06 17:55:00,10.999491808809706,102.54939468011432,53.36382719405387,37.7580752850848,70434.02585169724,85381.0888435672,0.0,6394.466145320193,0,1,Valid production,2026-07-06 17:00:00,31.73157264,89.116830752,2026-07-06,17,Monday,0,15.605751908969069,91.54990287130461,-1.0005081911902938,1,Upset (<12 PSI),0,False,40,-0.9659258262890683,-0.25881904510252063,2709276.222721946,1006.8927022075966,Peak
2026-07-06 18:00:00,11.008734746848464,102.57571025296241,53.34076812929872,37.75743262172734,68070.15371731117,85585.03098851015,0.0,6327.264960114892,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,15.583335507571384,91.56697550611395,-0.9912652531515356,1,Upset (<12 PSI),0,False,40,-1.0,-1.8369701987210297e-16,2552751.7389785335,889.6548218278073,Peak
2026-07-06 18:05:00,11.457224771582723,102.35909878508768,53.322910727579426,37.75678995836988,65782.13737647368,33335.5056243382,0.0,6314.97065369825,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,15.566120769209547,90.90187401350497,-0.5427752284172769,1,Upset (<12 PSI),0,False,40,-1.0,-1.8369701987210297e-16,994300.8604353067,889.6548218278073,Non-Peak
2026-07-06 18:10:00,12.276344059672887,102.0999984741211,53.48647949739317,37.75614729501241,66355.27342834872,85123.49193772706,0.0,6321.071707766294,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,15.730332202380758,89.82365441444821,0.276344059672887,0,Normal (≥12 PSI),0,True,41,-1.0,-1.8369701987210297e-16,2538985.3758553937,889.6548218278073,Non-Peak
2026-07-06 18:15:00,13.052554851294515,102.43397296596764,53.56999969482422,37.755504631654944,66099.89377822346,82809.7984639188,0.0,6178.602196572851,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,15.814495063169275,89.38141811467312,1.0525548512945146,0,Normal (≥12 PSI),0,False,41,-1.0,-1.8369701987210297e-16,2469974.6508429763,889.6548218278073,Non-Peak
2026-07-06 18:20:00,13.315267751261688,102.80000305175781,52.96046916617585,37.75486196829748,63229.37573486712,81440.36852227325,0.0,6139.176910840565,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,15.205607197878365,89.48473530049613,1.315267751261688,0,Normal (≥12 PSI),0,False,41,-1.0,-1.8369701987210297e-16,2429128.55165287,889.6548218278073,Non-Peak
2026-07-06 18:25:00,13.788206527419097,102.46598188297027,52.66999816894531,37.754219304940015,61553.339921162784,79744.82564552165,0.0,6020.029174412015,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,14.915778864005297,88.67777535555118,1.7882065274190975,0,Normal (≥12 PSI),0,False,41,-1.0,-1.8369701987210297e-16,2378555.4551995737,889.6548218278073,Non-Peak
2026-07-06 18:30:00,14.704642051571325,102.0999984741211,53.00852816263835,37.753576641582555,61549.46770874581,78514.62458367262,0.0,5949.0536146622835,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,15.254951521055794,87.39535642254977,2.7046420515713248,0,Normal (≥12 PSI),0,False,41,-1.0,-1.8369701987210297e-16,2341862.1472267113,889.6548218278073,Non-Peak
2026-07-06 18:35:00,15.549826483678444,102.48172525173946,53.16999816894531,37.75293397822509,61109.94018156018,76881.08896768915,0.0,5787.924565681449,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,15.417064190720225,86.93189876806102,3.5498264836784443,0,Normal (≥12 PSI),0,False,41,-1.0,-1.8369701987210297e-16,2293138.546426181,889.6548218278073,Non-Peak
2026-07-06 18:40:00,16.225688195111907,102.9000015258789,52.55995152454224,37.75229131486762,59263.178413990165,74818.95206697466,0.0,4832.079829886222,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,14.807660209674623,86.674313330767,4.225688195111907,0,Normal (≥12 PSI),0,False,41,-1.0,-1.8369701987210297e-16,2231631.0199521016,889.6548218278073,Non-Peak
2026-07-06 18:45:00,17.122901510575545,103.7586202987138,52.12225710955049,37.75164865151016,57101.847163174294,72655.91717597641,0.0,4324.24867237387,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,14.37060845804033,86.63571878813825,5.122901510575545,0,Normal (≥12 PSI),0,False,41,-1.0,-1.8369701987210297e-16,2167114.000846175,889.6548218278073,Non-Peak
2026-07-06 18:50:00,17.30632627525083,104.69999694824219,51.1537978032248,37.75100598815269,54299.70211404628,71594.41898279887,0.0,3629.965935112522,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,13.402791815072106,87.39367067299136,5.306326275250829,0,Normal (≥12 PSI),0,False,41,-1.0,-1.8369701987210297e-16,2135452.607174187,889.6548218278073,Non-Peak
2026-07-06 18:55:00,16.764438379507258,104.22295196533203,51.07394888637933,37.75036332479523,52240.56013323288,71644.32544385186,0.0,2609.0251594306887,0,1,Valid production,2026-07-06 18:00:00,29.82708202,85.68874763599999,2026-07-06,18,Monday,0,13.323585561584096,87.45851358582478,4.764438379507258,0,Normal (≥12 PSI),0,False,41,-1.0,-1.8369701987210297e-16,2136941.1712813424,889.6548218278073,Non-Peak
2026-07-06 19:00:00,15.83342736662564,103.69999694824219,50.995376744509294,37.74972066143776,50153.209467392924,72206.33942045816,0.0,1099.4270753443213,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,13.24565608307153,87.86656958161655,3.8334273666256404,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2091072.6900979844,838.6632313517779,Non-Peak
2026-07-06 19:05:00,14.904897904538968,102.7936017326964,50.91680460263926,37.749077998080296,47351.91256817426,71441.56362241127,0.0,1346.502133226563,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,13.167726604558965,87.88870382815743,2.9048979045389682,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2068925.0255275432,838.6632313517779,Non-Peak
2026-07-06 19:10:00,14.069945747731984,101.80000305175781,51.7417833050014,37.748435334722835,48490.52102641584,72187.11944708652,0.0,1435.4758471195728,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,13.993347970278563,87.73005730402583,2.0699457477319836,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2090516.085764564,838.6632313517779,Non-Peak
2026-07-06 19:15:00,14.385066442097159,101.65688759751384,52.19188451335893,37.74779267136537,49769.87162066836,71401.03889446473,0.0,1424.4385965994973,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,14.444091841993561,87.27182115541669,2.385066442097159,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2067751.4422582237,838.6632313517779,Non-Peak
2026-07-06 19:20:00,14.1475498892305,101.5,52.230773322814024,37.74715000800791,49835.19357718913,71402.9231841058,0.0,1456.591669911464,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,14.483623314806117,87.3524501107695,2.1475498892305005,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2067806.0106886455,838.6632313517779,Non-Peak
2026-07-06 19:25:00,14.075217419136147,101.31292563883054,52.26966213226912,37.74650734465044,50063.051847979215,71380.32306231791,0.0,1487.5787436136727,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,14.52315478761868,87.23770821969438,2.0752174191361465,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2067151.5183290709,838.6632313517779,Non-Peak
2026-07-06 19:30:00,13.962369360685173,101.14615903011344,52.30855094172421,37.74586468129297,49165.30015367946,71393.22263259912,0.0,1456.164619440604,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,14.562686260431235,87.18378966942826,1.962369360685173,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2067525.085793445,838.6632313517779,Non-Peak
2026-07-06 19:35:00,13.618332916750882,101.19879144455467,52.347439751179294,37.74522201793551,48987.881684742475,72225.60025176256,0.0,1417.5003741921498,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,14.602217733243783,87.58045852780378,1.618332916750882,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2091630.4776641799,838.6632313517779,Non-Peak
2026-07-06 19:40:00,13.87799349571651,101.25142385899588,52.38632856063438,37.74457935457805,49435.11669850674,72285.98307541505,0.0,1411.800625352326,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,14.641749206056332,87.37343036327937,1.8779934957165096,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2093379.1450873474,838.6632313517779,Non-Peak
2026-07-06 19:45:00,14.034374833482028,101.58395040540687,52.418900020903905,37.74393669122058,49587.57422623916,72340.5667755426,0.0,1397.167220035644,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,14.674963329683322,87.54957557192483,2.034374833482028,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2094959.8717323665,838.6632313517779,Non-Peak
2026-07-06 19:50:00,14.173652814042022,101.93024285768206,52.386147638419914,37.743294027863115,49527.56216359481,73197.43677855982,0.0,1393.4235027462003,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,14.642853610556799,87.75659004364005,2.173652814042022,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2119774.5552719925,838.6632313517779,Non-Peak
2026-07-06 19:55:00,14.363651406436384,101.96472516936376,52.33614516719966,37.74265136450565,49306.62539148569,71663.90361086771,0.0,1386.5785221047167,0,1,Valid production,2026-07-06 19:00:00,28.95968286,84.127429148,2026-07-06,19,Monday,0,14.593493802694013,87.60107376292737,2.363651406436384,0,Normal (≥12 PSI),0,False,41,-0.9659258262890684,0.2588190451025203,2075363.9210803378,838.6632313517779,Non-Peak
2026-07-06 20:00:00,14.90483273442998,101.99920748104543,52.3100144270405,37.74200870114819,49206.3783780237,70281.85913177894,0.0,1377.5689676684935,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,14.568005725892313,87.09437474661544,2.9048327344299807,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,2008945.614628804,817.0523386477481,Non-Peak
2026-07-06 20:05:00,15.534864904609758,102.03368979272713,52.157645970891465,37.741366037790726,48521.8919508214,68671.1014438095,0.0,1359.2923940777516,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,14.41627993310074,86.49882488811737,3.5348649046097584,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,1962903.5116814636,817.0523386477481,Non-Peak
2026-07-06 20:10:00,16.013870996619815,102.0681721044088,51.7599983215332,37.74072337443326,47894.00630734646,67368.50036953564,0.0,1347.6038455873513,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,14.019274947099944,86.05430110778899,4.013870996619815,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,1925669.7966360687,817.0523386477481,Non-Peak
2026-07-06 20:15:00,16.900977396477824,102.81244884456207,51.12652000637608,37.82601068835546,46705.469172368,66755.00462316252,0.0,1425.478034610488,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,13.300509318020623,85.91147144808424,4.900977396477824,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,1908133.5560685163,817.0523386477481,Non-Peak
2026-07-06 20:20:00,17.432152189971973,103.5999984741211,50.90999984741211,38.04999923706055,46626.36528439617,68165.22570771234,0.0,1443.5973562214745,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,12.860000610351562,86.16784628414912,5.432152189971973,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,1948443.4951973523,817.0523386477481,Non-Peak
2026-07-06 20:25:00,17.269749287846018,103.40917641644289,51.12609979302778,37.93648760637204,46294.33170425261,69758.65223699866,0.0,1403.221948875847,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,13.189612186655737,86.13942712859688,5.269749287846018,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,1993990.202097078,817.0523386477481,Non-Peak
2026-07-06 20:30:00,16.399355703428256,103.19999694824219,51.689998626708984,37.64343367449797,46762.93284038773,71123.9472060035,0.0,1408.841424275863,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,14.046564952211014,86.80064124481393,4.399355703428256,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,2033015.9674160387,817.0523386477481,Non-Peak
2026-07-06 20:35:00,16.030573475150625,102.43303637243291,51.62656734863509,37.64850609900819,46850.43759427026,71351.19618953063,0.0,1431.5879177926356,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,13.978061249626904,86.40246289728228,4.030573475150625,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,2039511.681310426,817.0523386477481,Non-Peak
2026-07-06 20:40:00,15.863271919540017,101.55384105561868,51.472150971212535,37.65357852351842,46782.19650954963,71327.93193501266,0.0,1413.7425421474438,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,13.818572447694116,85.69056913607866,3.8632719195400167,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,2038846.692895651,817.0523386477481,Non-Peak
2026-07-06 20:45:00,15.83525562176279,101.50120921812612,51.49009961091105,37.65865094802864,46716.834968350515,71572.09693748172,0.0,1420.9014257419497,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,13.831448662882416,85.66595359636332,3.8352556217627907,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,2045825.9364304063,817.0523386477481,Non-Peak
2026-07-06 20:50:00,16.067858290245468,101.44857738063358,51.50804825060957,37.66372337253887,46895.24338493783,72213.94623741931,0.0,1460.952750544717,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,13.844324878070701,85.38071909038811,4.067858290245468,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,2064172.6385850047,817.0523386477481,Non-Peak
2026-07-06 20:55:00,16.126858007022243,101.73865049030904,51.525996890308086,37.66879579704909,46759.3655653854,72599.37641530173,0.0,1446.9155047916345,0,1,Valid production,2026-07-06 20:00:00,28.58412739,83.451429302,2026-07-06,20,Monday,0,13.857201093258993,85.61179248328679,4.126858007022243,0,Normal (≥12 PSI),0,False,41,-0.8660254037844386,0.5000000000000001,2075189.823889546,817.0523386477481,Non-Peak
2026-07-06 21:00:00,16.496955969761448,102.0999984741211,51.54394553000661,37.67386822155932,46871.808204277004,71316.93474728381,0.0,1454.420874048083,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,13.870077308447293,85.60304250435965,4.496955969761448,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,2073827.1759093984,845.5898967590706,Non-Peak
2026-07-06 21:05:00,16.723482516189677,102.28807261841656,51.56189416970513,37.67894064606955,46383.81347551873,71688.4185610252,0.0,1439.6135130570851,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,13.882953523635578,85.56459010222689,4.7234825161896765,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,2084629.5643053283,845.5898967590706,Non-Peak
2026-07-06 21:10:00,17.50940452924877,102.46626722206963,51.579842809403644,37.684013070579766,47174.53223383463,70483.23390919022,0.0,1407.8071413316043,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,13.895829738823878,84.95686269282086,5.509404529248769,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,2049583.965503012,845.5898967590706,Non-Peak
2026-07-06 21:15:00,18.125458557987393,102.4278052923571,51.4829416470777,37.68908549509,47466.826061532316,68552.85428523814,0.0,1357.7033782834974,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,13.793856151987704,84.3023467343697,6.125458557987393,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,1993450.4014602012,845.5898967590706,Non-Peak
2026-07-06 21:20:00,18.3743433388441,102.38934336264455,51.189998626708984,37.694157919600215,46462.876645829674,68073.91331744862,0.0,1317.171903217236,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,13.49584070710877,84.01500002380045,6.374343338844099,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,1979523.2634224007,845.5898967590706,Non-Peak
2026-07-06 21:25:00,18.624240068741855,102.35088143293203,51.05150114695231,37.69923034411045,45757.28431555341,66949.51384167091,0.0,1386.8665992813944,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,13.352270802841865,83.72664136419017,6.624240068741855,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,1946826.8190546075,845.5898967590706,Non-Peak
2026-07-06 21:30:00,19.110294066776266,102.31241950321947,50.689998626708984,37.704302768620664,45545.01711021892,66408.26648626139,0.0,1375.2339098148336,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,12.98569585808832,83.20212543644321,7.110294066776266,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,1931087.8717973419,845.5898967590706,Non-Peak
2026-07-06 21:35:00,18.704141672410074,102.27395757350695,50.59758996387132,37.70901471745813,44084.37454439266,66065.71154953008,0.0,1010.8498768385577,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,12.88857524641319,83.56981590109687,6.704141672410074,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,1921126.707039593,845.5898967590706,Non-Peak
2026-07-06 21:40:00,17.526159371805516,102.2354956437944,50.170339022056005,37.709999084472656,43068.081736872366,67431.6951203714,0.0,1.1859314946262223,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,12.460339937583349,84.70933627198887,5.526159371805516,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,1960848.18218564,845.5898967590706,Non-Peak
2026-07-06 21:45:00,17.0160593496308,101.53558182071201,50.25588094889729,37.709999084472656,43127.25366055062,68196.63199432366,0.0,1.3972663224726531,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,12.545881864424636,84.51952247108122,5.016059349630801,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,1983091.8033210507,845.5898967590706,Non-Peak
2026-07-06 21:50:00,16.80833096616594,100.80000305175781,50.47999954223633,37.709999084472656,42812.152827979924,68327.28826778763,0.0,1.3022485148484888,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,12.770000457763672,83.99167208559187,4.80833096616594,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,1986891.1608168937,845.5898967590706,Non-Peak
2026-07-06 21:55:00,16.53214480933054,101.18166484897878,50.633438579900805,37.709999084472656,42867.10165276141,69100.29950769746,0.0,1.2070363618524795,0,1,Valid production,2026-07-06 21:00:00,29.07902847,84.342251246,2026-07-06,21,Monday,0,12.923439495428148,84.64952003964825,4.532144809330539,0,Normal (≥12 PSI),0,False,41,-0.7071067811865477,0.7071067811865474,2009369.5766698616,845.5898967590706,Non-Peak
2026-07-06 22:00:00,16.704880613779963,101.5999984741211,51.075138226257536,37.709999084472656,43759.68202153126,69586.5878742148,0.0,1.1118242088564698,0,1,Valid production,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.36513914178488,84.89511786034113,4.704880613779963,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,2015555.092721359,838.954221472554,Non-Peak
2026-07-06 22:05:00,17.324003764667406,102.45872887289927,51.274681946142806,37.709999084472656,43492.69038941845,70609.76543805614,0.0,1.0166120558604606,0,1,Valid production,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.56468286167015,85.13472510823186,5.324003764667406,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,2045191.1305349448,838.954221472554,Non-Peak
2026-07-06 22:10:00,17.550283217679656,103.4000015258789,51.61080520935289,37.709999084472656,44033.01862203691,70514.84980061642,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.900806124880233,85.84971830819924,5.550283217679656,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,2042441.926956141,838.954221472554,Non-Peak
2026-07-06 22:15:00,17.765880441531234,103.4000015258789,51.55290984595314,37.709999084472656,44694.13754293124,70132.76595850055,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.842910761480482,85.63412108434767,5.765880441531234,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,2031374.980618504,838.954221472554,Non-Peak
2026-07-06 22:20:00,17.99239981374434,103.4000015258789,51.495014482553394,37.709999084472656,44351.11744969216,69525.20332741205,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.785015398080738,85.40760171213456,5.992399813744338,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,2013777.1073408094,838.954221472554,Non-Peak
2026-07-06 22:25:00,18.352119313824375,103.4000015258789,51.31707269259583,37.709999084472656,44359.128647797006,67904.196880427,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.607073608123173,85.04788221205453,6.352119313824375,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,1966825.1314016997,838.954221472554,Non-Peak
2026-07-06 22:30:00,18.389653872306337,103.4000015258789,51.00137838373621,37.709999084472656,43376.94171815781,67358.73763660663,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.291379299263554,85.01034765357257,6.3896538723063365,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,1951026.06450764,838.954221472554,Non-Peak
2026-07-06 22:35:00,18.38910701245311,103.20917880698399,51.03295779775566,37.709999084472656,42139.910645087686,66779.3910458591,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.322958713283,84.82007179453088,6.38910701245311,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,1934245.460556449,838.954221472554,Non-Peak
2026-07-06 22:40:00,18.273431760731345,103.0,51.0645372117751,37.709999084472656,42029.832745040345,66651.29092468336,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.35453812730244,84.72656823926866,6.273431760731345,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,1930535.0781465413,838.954221472554,Non-Peak
2026-07-06 22:45:00,18.398859124130023,102.5706543013764,51.16036399545255,37.709999084472656,41933.411179865114,66838.7238388357,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.450364910979893,84.17179517724637,6.3988591241300234,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,1935964.0174896547,838.954221472554,Non-Peak
2026-07-06 22:50:00,18.304581755093082,102.0999984741211,51.34000015258789,37.709999084472656,41883.21025132894,68400.89405110931,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.630001068115234,83.79541671902801,6.304581755093082,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,1981211.8191599592,838.954221472554,Non-Peak
2026-07-06 22:55:00,18.326951644910462,102.24311042643734,51.489612799432365,37.709999084472656,42138.03913722685,69125.23025658315,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 22:00:00,28.96470648,84.136471664,2026-07-06,22,Monday,0,13.779613714959709,83.91615878152687,6.326951644910462,0,Normal (≥12 PSI),0,False,41,-0.5000000000000004,0.8660254037844384,2002192.004744346,838.954221472554,Non-Peak
2026-07-06 23:00:00,18.35071377959054,102.4000015258789,51.880001068115234,37.709999084472656,41147.02865716939,68870.41603683884,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,14.170001983642578,84.04928774628837,6.350713779590539,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1968841.6906159178,817.2523557418559,Non-Peak
2026-07-06 23:05:00,18.520046955541822,102.25689407495122,51.802427754247326,37.80973544741515,40052.254643722204,67325.0498292597,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.992692306832176,83.73684711940939,6.520046955541822,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1924663.3395642363,817.2523557418559,Non-Peak
2026-07-06 23:10:00,18.86193710160068,102.0999984741211,51.599998474121094,38.06999969482422,40960.043576109914,66896.4630649947,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.529998779296875,83.2380613725204,6.861937101600681,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1912411.0614731654,817.2523557418559,Non-Peak
2026-07-06 23:15:00,19.727227401408054,102.29080318757624,51.475057435792365,37.95081278522449,40743.63809557964,65952.00817406125,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.524244650567873,82.56357578616819,7.727227401408054,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1885411.3383528453,817.2523557418559,Non-Peak
2026-07-06 23:20:00,19.83097586474769,102.5,51.13958242886001,37.63875673327567,40681.76128116641,64863.52909272639,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.50082569558434,82.66902413525231,7.830975864747689,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1854294.3055538991,817.2523557418559,Non-Peak
2026-07-06 23:25:00,20.215124677433703,102.7825497107776,51.12419778358043,37.63692184993934,40390.36676859537,64661.80725037998,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.487275933641087,82.5674250333439,8.215124677433703,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1848527.5569850067,817.2523557418559,Non-Peak
2026-07-06 23:30:00,20.29617324672621,103.05384059777973,51.108813138300846,37.63508696660301,40152.41118798835,64467.53158269264,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.473726171697834,82.75766735105351,8.296173246726209,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1842973.6768718027,817.2523557418559,Non-Peak
2026-07-06 23:35:00,20.138230383152877,103.00121023755334,51.09342849302127,37.6332520832667,40087.68207626873,64512.20921053967,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.460176409754574,82.86297985440046,8.138230383152877,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1844250.9041836867,817.2523557418559,Non-Peak
2026-07-06 23:40:00,19.766966244491112,102.94857987732696,51.07804384774169,37.63141719993037,39459.24316568375,64616.04191248142,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.446626647811321,83.18161363283585,7.766966244491112,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1847219.2346250603,817.2523557418559,Non-Peak
2026-07-06 23:45:00,19.25500123019289,102.28641195919964,51.062659202462115,37.62958231659405,38720.835735748115,65138.48844130093,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.433076885868061,83.03141072900675,7.255001230192889,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1862154.7405541549,817.2523557418559,Non-Peak
2026-07-06 23:50:00,19.20230591613605,101.62248704009158,51.04727455718253,37.627747433257724,39410.77140338691,66115.63082046046,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.419527123924809,82.42018112395553,7.202305916136051,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1890088.9213601463,817.2523557418559,Non-Peak
2026-07-06 23:55:00,18.855674940294342,101.64812847721214,51.144227295067665,37.625912549921395,40390.23150607406,66490.20551572829,0.0,0.0,0,0,Off or erroneous reading,2026-07-06 23:00:00,28.58762592,83.457726656,2026-07-06,23,Monday,0,13.51831474514627,82.7924535369178,6.855674940294342,0,Normal (≥12 PSI),0,False,41,-0.25881904510252157,0.9659258262890681,1900797.122627561,817.2523557418559,Non-Peak
2026-07-07 00:00:00,18.824346929424596,101.67376991433272,51.44781747968197,37.62407766658508,40853.98535610043,66652.43994435729,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.823739813096893,82.84942298490813,6.824346929424596,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1889723.2780656791,803.8302046910624,Non-Peak
2026-07-07 00:05:00,19.038990733179876,101.69941135145328,51.47413233681033,37.62224278324875,41153.96553084995,66624.15800449933,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.851889553561577,82.6604206182734,7.038990733179876,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1888921.431349444,803.8302046910624,Non-Peak
2026-07-07 00:10:00,19.23411259428493,101.72505278857386,51.50044719393867,37.620407899912436,41244.75743107911,65873.05997084123,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.880039294026233,82.49094019428892,7.23411259428493,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1867626.375392033,803.8302046910624,Non-Peak
2026-07-07 00:15:00,19.284063825898848,101.75069422569442,51.35347363898803,37.61857301657611,40899.74051010969,64478.140417936884,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.73490062241192,82.46663039979558,7.284063825898848,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1828077.7564314532,803.8302046910624,Non-Peak
2026-07-07 00:20:00,19.27252764594469,101.776335662815,50.9238871139097,37.616738133239785,40071.92870918274,64521.831669878055,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.307148980669915,82.50380801687031,7.272527645944692,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1829316.4864150814,803.8302046910624,Non-Peak
2026-07-07 00:25:00,19.180381390169888,101.60935447110037,50.94440006387069,37.61490324990346,39595.6310189532,65421.001202549945,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.329496813967225,82.42897308093049,7.180381390169888,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1854809.6506298652,803.8302046910624,Non-Peak
2026-07-07 00:30:00,18.98318428516056,101.4302438114475,50.96491301383169,37.613068366567134,39616.57110326161,65691.45894732948,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.351844647264556,82.44705952628694,6.9831842851605614,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1862477.6414261465,803.8302046910624,Non-Peak
2026-07-07 00:35:00,19.11539291846366,101.46472616274238,50.98542596379268,37.61123348323082,39555.747792224385,65656.01414985574,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.37419248056186,82.34933324427872,7.115392918463659,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1861472.7140907277,803.8302046910624,Non-Peak
2026-07-07 00:40:00,19.264155117457623,101.49920851403728,51.00593891375367,37.60939859989449,39533.70877822893,65698.56302531273,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.396540313859177,82.23505339657966,7.264155117457623,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1862679.0555310969,803.8302046910624,Non-Peak
2026-07-07 00:45:00,19.38420668494973,101.53369086533218,51.02645186371467,37.60756371655817,39897.49571774532,65626.9908580479,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.418888147156501,82.14948418038244,7.384206684949731,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1860649.848638523,803.8302046910624,Non-Peak
2026-07-07 00:50:00,19.881240957437047,101.56817321662706,51.04696481367566,37.605728833221846,39871.8868182633,64268.729273428704,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.441235980453811,81.68693225919002,7.881240957437047,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1822140.5527102714,803.8302046910624,Non-Peak
2026-07-07 00:55:00,19.939616244672866,101.78591504676623,50.94966749944099,37.60389394988552,39737.8709636078,63817.12880766601,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 00:00:00,28.35189949,83.033419082,2026-07-07,0,Tuesday,0,13.345773549555474,81.84629880209337,7.939616244672866,0,Normal (≥12 PSI),0,False,41,0.0,1.0,1809336.8216953303,803.8302046910624,Non-Peak
2026-07-07 01:00:00,19.860760167832932,101.9775117019208,50.650001525878906,37.6020590665492,37484.214247922755,63847.26972303049,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,13.047942459329704,82.11675153408787,7.860760167832932,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1805930.4248361553,800.0504402795364,Non-Peak
2026-07-07 01:05:00,19.914664465243824,101.95187105649565,50.650001525878906,37.685817175487685,36805.290317228544,64115.25346449486,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.964184350391221,82.03720659125182,7.914664465243824,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1813510.3886180264,800.0504402795364,Non-Peak
2026-07-07 01:10:00,19.970179619106773,101.9262304110705,50.650001525878906,37.892182652153295,37573.09635053277,64320.88539890929,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.757818873725611,81.95605079196373,7.970179619106773,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1819326.7213803807,800.0504402795364,Non-Peak
2026-07-07 01:15:00,20.07035186593409,101.90058976564536,50.72757658135379,37.865866341002345,37525.38513187308,63960.75211420459,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.861710240351442,81.83023789971128,8.07035186593409,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1809140.292756796,800.0504402795364,Non-Peak
2026-07-07 01:20:00,19.994788086740808,101.87494912022021,50.93000030517578,37.83955002985138,38353.71151701413,63424.225206804564,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,13.0904502753244,81.8801610334794,7.994788086740808,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1793964.5417807533,800.0504402795364,Non-Peak
2026-07-07 01:25:00,20.294344311865327,101.84930847479507,50.25708579395339,37.74314704554274,38168.376225916894,62501.90030949704,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.513938748410645,81.55496416292974,8.294344311865327,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1767876.431813684,800.0504402795364,Non-Peak
2026-07-07 01:30:00,20.355542521590777,101.82366782936992,50.08890250538133,37.5540446726106,37659.62978405862,62208.49400683516,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.534857832770726,81.46812530777915,8.355542521590777,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1759577.386747006,800.0504402795364,Non-Peak
2026-07-07 01:35:00,19.952560291474537,101.51607343116164,50.025376870974505,37.56001958777476,37239.42174895313,62078.18784049495,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.465357283199744,81.5635131396871,7.952560291474537,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1755891.655605199,800.0504402795364,Non-Peak
2026-07-07 01:40:00,19.732342852237707,101.19999694824219,50.123577817643024,37.565994502938906,36902.263633406874,61755.66783260065,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.557583314704118,81.46765409600448,7.732342852237707,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1746769.1246433994,800.0504402795364,Non-Peak
2026-07-07 01:45:00,19.72000411222276,101.39079499866736,50.26330563171118,37.571969418103066,37147.95909539995,61738.17708026979,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.69133621360811,81.67079088644459,7.72000411222276,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1746274.3958644771,800.0504402795364,Non-Peak
