timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-07 01:50:00,19.74039015135467,101.5999984741211,50.35435597466234,37.57794433326722,36900.28020825423,61744.435556943645,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.776411641395121,81.85960832276642,7.740390151354671,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1746451.4178967031,800.0504402795364,Non-Peak
2026-07-07 01:55:00,19.700927122458133,101.40645145416049,50.419873345195214,37.58391924843137,37182.18519958662,61696.12526047817,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 01:00:00,28.2851629,82.91329322,2026-07-07,1,Tuesday,0,12.835954096763842,81.70552433170235,7.700927122458133,0,Normal (≥12 PSI),0,False,41,0.25881904510252074,0.9659258262890683,1745084.95329143,800.0504402795364,Non-Peak
2026-07-07 02:00:00,19.719498620325407,101.16626558403456,50.48539071572809,37.58989416359553,37173.20231615269,61813.80527557718,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.895496552132556,81.44676696370915,7.719498620325407,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1746227.938543508,798.051476323068,Non-Peak
2026-07-07 02:05:00,19.734952734090275,101.1278046818567,50.550908086260954,37.59586907875968,37316.8947011234,62696.7212123334,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.955039007501277,81.39285194776643,7.734952734090275,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1771170.1414911428,798.051476323068,Non-Peak
2026-07-07 02:10:00,19.922949812850582,101.08934377967881,50.61642545679383,37.601843993923836,37638.554156281665,62220.560533941054,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,13.014581462869991,81.16639396682822,7.922949812850582,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1757718.695230269,798.051476323068,Non-Peak
2026-07-07 02:15:00,20.05690083464741,101.05088287750095,50.59088064041846,37.60781890908798,37385.46796125057,61791.85021141388,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.98306173133048,80.99398204285355,8.056900834647411,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1745607.7122645474,798.051476323068,Non-Peak
2026-07-07 02:20:00,20.107476264875103,101.01242197532306,50.35743276282855,37.61379382425214,37392.70777394005,61104.31818665873,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.74363893857641,80.90494571044796,8.107476264875103,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1726185.0667095878,798.051476323068,Non-Peak
2026-07-07 02:25:00,19.996421484749344,100.9739610731452,50.32409914127352,37.6197687394163,37219.121597036035,61191.49313617601,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.70433040185722,80.97753958839586,7.996421484749344,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1728647.7420247465,798.051476323068,Non-Peak
2026-07-07 02:30:00,20.333937874389868,100.93550017096732,50.2907655197185,37.62574365458045,37071.95713243432,61143.207164242864,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.665021865138051,80.60156229657744,8.333937874389868,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1727283.6727387111,798.051476323068,Non-Peak
2026-07-07 02:35:00,20.869768065744598,101.0446830894332,50.25743189816347,37.631718569744606,36617.58914677261,60994.3037093034,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.625713328418861,80.17491502368861,8.869768065744598,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1723077.1791892243,798.051476323068,Non-Peak
2026-07-07 02:40:00,21.083835180201987,101.17691658563861,50.22409827660844,37.63769348490875,36750.8602899903,60829.74780121239,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.586404791699685,80.09308140543662,9.083835180201987,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1718428.5068921566,798.051476323068,Non-Peak
2026-07-07 02:45:00,21.073701435209003,101.15060138227867,50.190764655053414,37.64366840007291,37010.52985682816,60820.51905122927,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.547096254980502,80.07689994706966,9.073701435209003,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1718167.7965057548,798.051476323068,Non-Peak
2026-07-07 02:50:00,21.023398400615662,101.12428617891871,50.15743103349838,37.64964331523707,36891.668464664166,60843.57363449903,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.507787718261312,80.10088777830305,9.023398400615662,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1718819.0839849457,798.051476323068,Non-Peak
2026-07-07 02:55:00,20.916621130859244,100.95549913540275,50.13321984488548,37.65561823040122,36872.284735342815,61283.69023625484,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 02:00:00,28.24980489,82.849648802,2026-07-07,2,Tuesday,0,12.477601614484264,80.0388780045435,8.916621130859244,0,Normal (≥12 PSI),0,False,41,0.49999999999999994,0.8660254037844387,1731252.2921133973,798.051476323068,Non-Peak
2026-07-07 03:00:00,20.863591690579643,100.75384123992671,50.20332096312012,37.66159314556538,37055.62687222945,61806.42995229266,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,12.541727817554744,79.89024954934708,8.863591690579643,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1724249.2672325466,778.2744671420895,Non-Peak
2026-07-07 03:05:00,20.467844730813262,100.70120799489658,50.225069137672996,37.66756806072952,36869.20127438773,62433.20304164429,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,12.557501076943474,80.23336326408332,8.467844730813262,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1741734.7139873554,778.2744671420895,Non-Peak
2026-07-07 03:10:00,20.4875648781293,100.64857474986646,50.06999969482422,37.67354297589368,37218.47158803139,63261.94903031069,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,12.396456718930537,80.16100987173715,8.487564878129302,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1764854.714038854,778.2744671420895,Non-Peak
2026-07-07 03:15:00,20.606322775779507,100.98637093770817,50.255643828639684,37.67951789105784,37771.1312269379,63290.11343106201,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,12.576125937581843,80.38004816192867,8.606322775779507,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1765640.4324082048,778.2744671420895,Non-Peak
2026-07-07 03:20:00,20.536942527885646,101.4000015258789,50.7400016784668,37.68549280622199,37629.841315576785,62865.48874126186,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,13.05450887224481,80.86305899799326,8.536942527885646,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1753794.4349803985,778.2744671420895,Non-Peak
2026-07-07 03:25:00,20.841343931025246,101.4000015258789,50.66788866602471,37.69146772138615,38087.43715051292,61825.5383379696,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,12.976420944638562,80.55865759485366,8.841343931025246,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1724782.3447784735,778.2744671420895,Non-Peak
2026-07-07 03:30:00,20.166495002115823,101.4000015258789,50.47643618458169,37.69744263655029,38091.81321944551,62182.3351087746,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,12.778993548031394,81.23350652376308,8.166495002115823,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1734736.1080210085,778.2744671420895,Non-Peak
2026-07-07 03:35:00,19.239975604202186,101.11193609383481,50.47117280928395,37.70341755171445,37531.924566737536,64085.33330976973,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,12.767755257569497,81.87196048963263,7.239975604202186,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1787825.1354271127,778.2744671420895,Non-Peak
2026-07-07 03:40:00,18.66894331844763,100.77692275050975,50.46590943398621,37.709392466878604,37384.713930797785,65267.90742368911,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,12.756516967107608,82.10797943206212,6.668943318447631,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1820816.0807211148,778.2744671420895,Non-Peak
2026-07-07 03:45:00,18.684331554190596,100.7506052164105,50.592188038958824,37.71536738204276,37745.88162790681,65615.53835074088,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,12.876820656916067,82.06627366221991,6.684331554190596,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1830514.1391868612,778.2744671420895,Non-Peak
2026-07-07 03:50:00,18.92042583135217,100.72428768231126,50.97062318739358,37.72134229720692,38450.81905690674,65702.08602597001,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,13.249280890186661,81.8038618509591,6.920425831352169,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1832928.6091005853,778.2744671420895,Non-Peak
2026-07-07 03:55:00,19.765406057069473,101.08398337664907,51.02968071810903,37.72731721237106,38966.95113028362,64503.67665999028,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 03:00:00,27.89757099,82.215627782,2026-07-07,3,Tuesday,0,13.302363505737965,81.3185773195796,7.765406057069473,0,Normal (≥12 PSI),0,False,41,0.7071067811865476,0.7071067811865476,1799495.8987380848,778.2744671420895,Non-Peak
2026-07-07 04:00:00,20.307185618085473,101.5,51.04999923706055,37.73329212753522,38779.666092916246,62352.528474244995,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,13.316707109525325,81.19281438191453,8.307185618085473,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1726171.516041979,766.4075125070814,Non-Peak
2026-07-07 04:05:00,20.42959334602403,101.7862282607295,50.91701696642151,37.731023298848434,38336.31785994684,61691.73544474058,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,13.185993667573072,81.35663491470547,8.429593346024031,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1707878.0781744071,766.4075125070814,Non-Peak
2026-07-07 04:10:00,19.914806606894892,102.0999984741211,50.56999969482422,37.64352649374622,38239.020261203856,62285.57591793436,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,12.926473201077997,82.1851918672262,7.914806606894892,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1724317.9970515284,766.4075125070814,Non-Peak
2026-07-07 04:15:00,19.402743957080023,101.52755596019483,50.78883914597623,37.54317584049671,37813.870324683005,63986.35376706703,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,13.245663305479525,82.12481200311481,7.402743957080023,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1771402.4433462864,766.4075125070814,Non-Peak
2026-07-07 04:20:00,19.027320320209473,100.9000015258789,51.36000061035156,37.54259057498497,38932.401199414075,64596.09989638331,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,13.817410035366592,81.87268120566944,7.027320320209473,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1788282.6954579127,766.4075125070814,Non-Peak
2026-07-07 04:25:00,18.759656421051975,101.04311134167482,51.5373060402181,37.56834789931323,40192.53995252205,65540.42596538735,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,13.968958140904867,82.28345492062284,6.759656421051975,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1814425.4807155142,766.4075125070814,Non-Peak
2026-07-07 04:30:00,18.04632369470756,101.19999694824219,52.0,37.594105223641485,40984.45799988213,65641.6062199735,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,14.405894776358515,83.15367325353463,6.04632369470756,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1817226.5615654213,766.4075125070814,Non-Peak
2026-07-07 04:35:00,17.68002872136396,100.86363488289768,51.908575747756984,37.61986254796974,41203.01319278969,65281.80133991102,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,14.288713199787246,83.18360616153373,5.680028721363961,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1807265.6995042572,766.4075125070814,Non-Peak
2026-07-07 04:40:00,17.87285322181792,100.46975816024208,51.66999816894531,37.64561987229799,41501.950574136514,64909.33150731855,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,14.02437829664732,82.59690493842416,5.87285322181792,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1796954.2200608596,766.4075125070814,Non-Peak
2026-07-07 04:45:00,18.098250918308082,100.4352755313498,51.49219309779493,37.67137719662625,41528.81799959939,64210.99860252366,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,13.820815901168679,82.33702461304172,6.098250918308082,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1777621.5258066128,766.4075125070814,Non-Peak
2026-07-07 04:50:00,18.47192637041307,100.40079290245752,51.01218326588432,37.68491883892021,40643.20309427985,64123.152208993444,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,13.327264426964106,81.92886653204445,6.471926370413069,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1775189.5804467464,766.4075125070814,Non-Peak
2026-07-07 04:55:00,18.815074438218748,100.36631027356525,50.985867623998224,37.67121893828041,39688.74323300813,63721.51801187118,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 04:00:00,27.68406604,81.831318872,2026-07-07,4,Tuesday,0,13.314648685717813,81.5512358353465,6.815074438218748,0,Normal (≥12 PSI),0,False,41,0.8660254037844386,0.5000000000000001,1764070.7128096912,766.4075125070814,Non-Peak
2026-07-07 05:00:00,18.75750845207959,100.33182764467297,50.95955198211213,37.65651333795877,41796.74680355398,65086.04287743433,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,13.30303864415336,81.57431919259338,6.757508452079591,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,1770207.2438301353,739.7287382313749,Non-Peak
2026-07-07 05:05:00,18.76152545354637,100.15996835489089,51.081945545415756,37.55696658338306,42626.10089746129,65853.04067413969,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,13.524978962032698,81.39844290134452,6.761525453546369,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,1791068.0151369176,739.7287382313749,Non-Peak
2026-07-07 05:10:00,17.553446448489346,100.0,51.5156217053553,37.33000183105469,42459.60789548631,68293.77439342055,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,14.185619874300613,82.44655355151065,5.553446448489346,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,1857450.980195459,739.7287382313749,Non-Peak
2026-07-07 05:15:00,16.212573625296685,99.85686254998785,52.27433632541913,37.4158835462993,43690.39823531133,70118.88006297685,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,14.85845277911983,83.64428892469117,4.2125736252966846,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,1907090.1214640113,739.7287382313749,Non-Peak
2026-07-07 05:20:00,14.746367491118123,99.69999694824219,52.54999923706055,37.63999938964844,45194.49388352541,72550.26570197794,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,14.90999984741211,84.95362945712407,2.7463674911181233,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,1973218.837858852,739.7287382313749,Non-Peak
2026-07-07 05:25:00,14.04780524497084,98.98445198059082,53.11314895235483,37.72651901349076,46120.33661677526,73551.00914941977,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,15.386629938864068,84.93664673561997,2.0478052449708404,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,2000437.0127786743,739.7287382313749,Non-Peak
2026-07-07 05:30:00,15.356478767601656,98.19999694824219,53.49409969917988,37.97801476615997,46748.34623899028,75611.224936877,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,15.516084933019904,82.84351818064053,3.356478767601656,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,2056470.6683763543,739.7287382313749,Non-Peak
2026-07-07 05:35:00,15.351436576935958,100.01276933912654,53.90224059191827,38.01939418355342,48245.403866859306,75460.95190299606,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,15.882846408364848,84.66133276219058,3.351436576935958,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,2052383.5492127372,739.7287382313749,Non-Peak
2026-07-07 05:40:00,15.227210505694165,102.0,53.20747163317191,38.060773600946874,49325.95514375664,74797.47986383196,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,15.14669803222504,86.77278949430584,3.227210505694165,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,2034338.4667667395,739.7287382313749,Non-Peak
2026-07-07 05:45:00,15.423228264041784,102.28249250606744,53.1298830539077,38.10215301834032,49135.733858362335,74395.32671025,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,15.02773003556738,86.85926424202566,3.423228264041784,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,2023400.7235252198,739.7287382313749,Non-Peak
2026-07-07 05:50:00,15.430838514174702,102.55383791046361,53.05229447464348,38.14353243573376,48940.300413552686,74127.96256056766,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,14.908762038909721,87.12299939628892,3.4308385141747024,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,2016128.9655017764,739.7287382313749,Non-Peak
2026-07-07 05:55:00,15.333489629638429,102.50120828919144,52.974705895379266,38.057266265000834,48760.817485323525,73695.14182317712,0.0,0.0,0,0,Invalid negative reading,2026-07-07 05:00:00,27.19795467,80.95631840600001,2026-07-07,5,Tuesday,0,14.917439630378432,87.167718659553,3.3334896296384287,0,Normal (≥12 PSI),0,False,41,0.9659258262890683,0.25881904510252074,2004357.1267059927,739.7287382313749,Non-Peak
2026-07-07 06:00:00,15.623704556003528,102.44857866791926,52.89711731611505,37.7400016784668,51382.82390751664,73839.98947412091,0.0,671.889686804334,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,15.157115637648253,86.82487411191573,3.6237045560035277,0,Normal (≥12 PSI),0,False,41,1.0,6.123233995736766e-17,2026624.2895562206,753.2917909647003,Non-Peak
2026-07-07 06:05:00,14.700067606980134,102.21386796254248,52.91095715875403,37.61529447774762,53785.178688089116,74679.0075366601,0.0,1017.5804512918472,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,15.295662681006412,87.51380035556235,2.7000676069801344,0,Normal (≥12 PSI),0,False,41,1.0,6.123233995736766e-17,2049652.1149531114,753.2917909647003,Non-Peak
2026-07-07 06:10:00,13.61222316681908,102.0,53.119998931884766,37.290000915527344,53267.017029555056,77384.08208131419,0.0,1209.9010114466737,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,15.829998016357422,88.38777683318092,1.6122231668190796,0,Normal (≥12 PSI),0,False,41,1.0,6.123233995736766e-17,2123896.02826214,753.2917909647003,Non-Peak
2026-07-07 06:15:00,12.868786529158676,101.71384174641668,53.319465651900195,37.39527407837023,53093.728668252494,79382.8423715396,0.0,1436.0026071935836,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,15.924191573529967,88.845055217258,0.868786529158676,0,Normal (≥12 PSI),0,False,41,1.0,6.123233995736766e-17,2178754.3263472305,753.2917909647003,Non-Peak
2026-07-07 06:20:00,11.88499162872871,101.4000015258789,53.865841541317764,37.66999816894531,53785.801972143556,80356.92703388768,0.0,1529.8273495779147,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,16.19584337237245,89.5150098971502,-0.1150083712712906,1,Upset (<12 PSI),0,True,42,1.0,6.123233995736766e-17,2205489.2114800443,753.2917909647003,Non-Peak
2026-07-07 06:25:00,11.812717925711219,101.01835342287707,54.16678644282088,37.66999816894531,54818.106413033056,81953.78240086144,0.0,1765.1563767547952,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,16.496788273875566,89.20563549716584,-0.18728207428878108,1,Upset (<12 PSI),0,False,42,1.0,6.123233995736766e-17,2249316.7620615815,753.2917909647003,Non-Peak
2026-07-07 06:30:00,12.446265050729611,100.5999984741211,54.161411147874716,37.66999816894531,55631.15808568424,81543.19704058464,0.0,2315.6103811689895,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,16.491412978929404,88.15373342339149,0.4462650507296111,0,Normal (≥12 PSI),0,True,43,1.0,6.123233995736766e-17,2238047.7698799833,753.2917909647003,Non-Peak
2026-07-07 06:35:00,12.803255543063843,100.88623773640953,54.15559725603935,37.76143011700129,56847.55507493609,81362.32494495467,0.0,2717.347856489583,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,16.39416713903806,88.08298219334569,0.8032555430638428,0,Normal (≥12 PSI),0,False,43,1.0,6.123233995736766e-17,2233083.525099923,753.2917909647003,Non-Peak
2026-07-07 06:40:00,13.162202832639935,101.19999694824219,54.149783364203984,38.0,58090.22783805698,80561.47106092986,0.0,2742.4674128843562,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,16.149783364203984,88.03779411560225,1.1622028326399345,0,Normal (≥12 PSI),0,False,43,1.0,6.123233995736766e-17,2211103.159916922,753.2917909647003,Non-Peak
2026-07-07 06:45:00,13.539275023786367,101.43850860595703,54.14396947236861,38.0,58351.72983263489,79542.16362321975,0.0,2783.7029158305018,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,16.14396947236861,87.89923358217067,1.5392750237863666,0,Normal (≥12 PSI),0,False,43,1.0,6.123233995736766e-17,2183127.0831799037,753.2917909647003,Non-Peak
2026-07-07 06:50:00,13.265439698121838,101.69999694824219,54.13815558053324,38.0,57816.870226400584,80155.6921076433,0.0,2933.6621179189215,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,16.138155580533237,88.43455725012035,1.2654396981218383,0,Normal (≥12 PSI),0,False,43,1.0,6.123233995736766e-17,2199966.0851586782,753.2917909647003,Non-Peak
2026-07-07 06:55:00,12.925457948275634,101.55689563909138,54.13234168869787,38.0,57800.76406502769,80421.85704754044,0.0,3108.0574123168844,0,1,Valid production,2026-07-07 06:00:00,27.44616168,81.40309102399999,2026-07-07,6,Tuesday,0,16.13234168869787,88.63143769081574,0.9254579482756338,0,Normal (≥12 PSI),0,False,43,1.0,6.123233995736766e-17,2207271.2911326424,753.2917909647003,Non-Peak
2026-07-07 07:00:00,12.072546927686895,101.4000015258789,54.126527796862504,38.0,57611.780174550186,81183.47092220897,0.0,3066.2210986103046,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.126527796862504,89.327454598192,0.0725469276868953,0,Normal (≥12 PSI),0,False,43,0.9659258262890683,-0.25881904510252063,2290087.446183137,795.7358078761891,Non-Peak
2026-07-07 07:05:00,10.765950213571937,100.9706558272553,54.12273199637233,38.0,57736.90239452716,83730.79679082439,0.0,2917.040230044438,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.12273199637233,90.20470561368336,-1.2340497864280628,1,Upset (<12 PSI),0,True,44,0.9659258262890683,-0.25881904510252063,2361944.4255261803,795.7358078761891,Non-Peak
2026-07-07 07:10:00,10.641584813506643,100.5,54.139802661679056,38.0,58375.98022659566,84505.94892588955,0.0,2896.969752324164,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.139802661679056,89.85841518649336,-1.3584151864933567,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2383810.5289734667,795.7358078761891,Non-Peak
2026-07-07 07:15:00,10.356835488863233,100.35687955608125,54.16238328119725,38.0,59773.58325708485,84867.71390065431,0.0,3083.8387907459214,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.16238328119725,90.00004406721803,-1.6431645111367672,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2394015.481013167,795.7358078761891,Non-Peak
2026-07-07 07:20:00,9.850894246772373,100.19999694824219,54.18496390071543,38.0,60906.02709693258,85959.90565765045,0.0,3978.4454150070187,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.18496390071543,90.34910270146982,-2.1491057532276265,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2424824.888434516,795.7358078761891,Non-Peak
2026-07-07 07:25:00,10.403893967914463,100.19999694824219,54.20754452023361,38.0,61083.266999353364,86629.94484453124,0.0,4204.355344430397,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.20754452023361,89.79610298032773,-1.5961060320855367,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2443725.8828474893,795.7358078761891,Non-Peak
2026-07-07 07:30:00,10.766458414613602,100.19999694824219,54.230125139751806,38.0,62658.846402249736,85951.08375968652,0.0,4751.615685475799,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.230125139751806,89.43353853362859,-1.2335415853863978,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2424576.0333714196,795.7358078761891,Non-Peak
2026-07-07 07:35:00,10.689772053807388,100.19999694824219,54.25207058388855,38.0,64328.00744325684,85938.65762506326,0.0,5274.032490886025,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.252070583888553,89.5102248944348,-1.3102279461926116,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2424225.507154912,795.7358078761891,Non-Peak
2026-07-07 07:40:00,10.661080044636055,100.19999694824219,54.2478465696403,38.0,65016.56105546047,85929.40776466308,0.0,5313.626881118256,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.247846569640302,89.53891690360614,-1.338919955363945,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2423964.5797895165,795.7358078761891,Non-Peak
2026-07-07 07:45:00,10.632388035464722,100.19999694824219,54.229898305750595,38.0,64460.64931627226,85981.22882910131,0.0,5442.996874413514,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.229898305750595,89.56760891277747,-1.3676119645352784,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2425426.3892905116,795.7358078761891,Non-Peak
2026-07-07 07:50:00,10.450629204875929,100.19999694824219,54.211950041860895,38.0,63915.61711824325,85921.13538359308,0.0,5446.871483251852,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.211950041860895,89.74936774336626,-1.5493707951240712,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2423731.2259328356,795.7358078761891,Non-Peak
2026-07-07 07:55:00,10.32543567347324,99.8660540987039,54.194001777971195,38.0,63389.59460022435,85958.36273584297,0.0,5300.471959673148,0,1,Valid production,2026-07-07 07:00:00,28.20878955,82.77582119,2026-07-07,7,Tuesday,0,16.194001777971195,89.54061842523066,-1.6745643265267596,1,Upset (<12 PSI),0,False,44,0.9659258262890683,-0.25881904510252063,2424781.364477956,795.7358078761891,Non-Peak
2026-07-07 08:00:00,10.277602039610205,99.5,54.17605351408149,38.0,65451.3299582791,87007.8699343063,0.0,6210.151718663784,0,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,16.176053514081488,89.2223979603898,-1.7223979603897952,1,Upset (<12 PSI),0,False,44,0.8660254037844387,-0.4999999999999998,2474666.8527980396,808.9401829797765,Non-Peak
2026-07-07 08:05:00,10.289919188819628,99.5,54.158105250191795,37.994991883383065,66023.66799382554,86884.39441882596,0.0,6263.957683996956,0,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,16.16311336680873,89.21008081118038,-1.7100808111803723,1,Upset (<12 PSI),0,False,44,0.8660254037844387,-0.4999999999999998,2471154.9777742964,808.9401829797765,Non-Peak
2026-07-07 08:10:00,10.309267693785909,99.5,54.14015698630209,37.938207334524726,67068.8577783287,86257.21168024316,0.0,6429.480996628273,0,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,16.201949651777362,89.19073230621409,-1.690732306214091,1,Upset (<12 PSI),0,False,44,0.8660254037844387,-0.4999999999999998,2453316.7254990735,808.9401829797765,Non-Peak
2026-07-07 08:15:00,10.313812428614312,99.5,54.11851184040146,37.867751943498824,67386.2575960381,86184.83834598334,0.0,6494.877900003863,0,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,16.250759896902636,89.18618757138569,-1.6861875713856875,1,Upset (<12 PSI),0,False,44,0.8660254037844387,-0.4999999999999998,2451258.292262465,808.9401829797765,Peak
2026-07-07 08:20:00,10.286024237655225,99.5,54.05861478750437,37.797296552472915,66983.98672632387,86140.69302445107,0.0,6437.1169182889735,0,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,16.261318235031453,89.21397576234477,-1.7139757623447753,1,Upset (<12 PSI),0,False,44,0.8660254037844387,-0.4999999999999998,2450002.71660035,808.9401829797765,Non-Peak
2026-07-07 08:25:00,10.2900560449299,99.5,53.98861188464103,37.72684116144701,66542.10827854484,86268.36538721513,0.0,6503.8331951165,0,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,16.26177072319402,89.2099439550701,-1.7099439550701003,1,Upset (<12 PSI),0,False,44,0.8660254037844387,-0.4999999999999998,2453633.957824726,808.9401829797765,Non-Peak
2026-07-07 08:30:00,11.045182675599937,99.5,53.918608981777695,37.7087698159871,66257.36803815073,86146.24554210027,56.442183525483635,6454.652265800087,1,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,16.209839165790598,88.45481732440007,-0.9548173244000626,1,Upset (<12 PSI),0,False,44,0.8660254037844387,-0.4999999999999998,2450160.6406063787,808.9401829797765,Non-Peak
2026-07-07 08:35:00,12.822696124831317,99.97706497192382,53.7200555739834,37.74802657253128,67328.62240224416,85700.63512243994,608.5465550737841,6408.837173107738,1,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,15.972029001452121,87.15436884709251,0.8226961248313174,0,Normal (≥12 PSI),0,True,45,0.8660254037844387,-0.4999999999999998,2437486.645304259,808.9401829797765,Non-Peak
2026-07-07 08:40:00,13.542862422882308,100.5,53.336786973856036,37.78731215404984,67743.13507736105,85516.59412333823,1729.872424422817,6402.458285043496,1,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,15.549474819806193,86.95713757711769,1.5428624228823082,0,Normal (≥12 PSI),0,False,45,0.8660254037844387,-0.4999999999999998,2432252.174441144,808.9401829797765,Peak
2026-07-07 08:45:00,14.545015223473316,100.8816174428914,53.302501036231575,37.82659773556841,66597.7181272857,84065.5862980125,1736.2045365264476,6283.464122131824,1,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,15.475903300663163,86.33660221941808,2.5450152234733157,0,Normal (≥12 PSI),0,False,45,0.8660254037844387,-0.4999999999999998,2390982.7930484572,808.9401829797765,Non-Peak
2026-07-07 08:50:00,14.997559536005328,101.30000305175781,53.268215098607115,37.86588331708698,66235.45212064213,83555.70822083192,1530.9250415524389,6289.509572965567,1,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,15.402331781520132,86.30244351575249,2.997559536005328,0,Normal (≥12 PSI),0,False,45,0.8660254037844387,-0.4999999999999998,2376480.9051442957,808.9401829797765,Non-Peak
2026-07-07 08:55:00,15.116120924259345,101.15689260244757,53.23392916098267,37.827571673651256,66048.69755397695,82835.96459731799,1386.7673778627852,6150.431270609352,1,1,Valid production,2026-07-07 08:00:00,28.44187376,83.195372768,2026-07-07,8,Tuesday,0,15.406357487331412,86.04077167818822,3.116120924259345,0,Normal (≥12 PSI),0,False,45,0.8660254037844387,-0.4999999999999998,2356010.0478647472,808.9401829797765,Non-Peak
2026-07-07 09:00:00,15.137236225503484,101.0,53.19964322335821,37.63999938964844,65884.61817188836,83479.0624018324,1304.6117389987103,6293.756110131044,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.55964383370977,85.86276377449651,3.137236225503484,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2397038.0932358666,824.5077579544673,Non-Peak
2026-07-07 09:05:00,15.05134616186484,100.85506376330281,53.16535728573376,37.63999938964844,66349.32341738173,83939.27885592308,1449.9370938505217,6201.924937870892,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.525357896085325,85.80371760143797,3.0513461618648403,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2410252.860386451,824.5077579544673,Non-Peak
2026-07-07 09:10:00,15.054254018376959,100.67750945380021,53.13214618507257,37.63999938964844,66656.91428968842,83708.49694523553,1525.9495105749866,6311.280681289211,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.492146795424134,85.62325543542326,3.054254018376959,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2403626.13249527,824.5077579544673,Non-Peak
2026-07-07 09:15:00,14.64229256155539,100.65186845775423,53.1432126855476,37.63999938964844,66233.94322164234,83837.04877515938,1538.8048780149968,6296.386381137738,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.503213295899165,86.00957589619884,2.64229256155539,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2407317.4009932242,824.5077579544673,Non-Peak
2026-07-07 09:20:00,14.585777331986119,100.62622746170825,53.17749896622005,37.63999938964844,66928.31032315784,84313.23669172768,1560.2110952943717,6354.61624091066,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.537499576571612,86.04045012972213,2.585777331986119,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2420990.776600373,824.5077579544673,Non-Peak
2026-07-07 09:25:00,14.58674232716643,100.60058646566227,53.2117852468925,37.63999938964844,67054.5924822494,84398.21568908586,1563.164620636041,6433.401022411899,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.571785857244059,86.01384413849584,2.58674232716643,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2423430.8841906097,824.5077579544673,Non-Peak
2026-07-07 09:30:00,14.584334019528557,100.5749454696163,53.24607152756494,37.63999938964844,66922.17440438604,84394.03961254377,1568.4793190344287,6414.1921833895,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.606072137916506,85.99061145008774,2.5843340195285567,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2423310.9713134924,824.5077579544673,Non-Peak
2026-07-07 09:35:00,14.548090740930265,100.54930447357032,53.28035780823739,37.63999938964844,67134.4653537736,84406.74997415984,1565.5649921259553,6352.341133506581,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.640358418588953,86.00121373264005,2.548090740930265,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2423675.9397270796,824.5077579544673,Non-Peak
2026-07-07 09:40:00,14.875155418437856,100.52366347752432,53.31464408890984,37.63999938964844,67341.25516088601,84325.76741351836,1565.1538142272627,6431.063500207003,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.6746446992614,85.64850805908647,2.8751554184378563,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2421350.5867923396,824.5077579544673,Non-Peak
2026-07-07 09:45:00,15.53426150126547,100.78480833226855,53.325647669615826,37.63999938964844,68460.25713422679,83904.26250219108,1558.7156503248896,6297.1487705617465,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.685648279967388,85.25054683100308,3.534261501265471,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2409247.392292214,824.5077579544673,Peak
2026-07-07 09:50:00,15.535621425563752,101.05383792559071,53.08174520111295,37.63999938964844,68797.64754821459,83362.2760378159,1551.4030711671642,6404.056580673509,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.441745811464514,85.51821650002697,3.535621425563752,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2393684.661186396,824.5077579544673,Peak
2026-07-07 09:55:00,15.370033212435471,101.00120751887081,53.105168430050036,37.63999938964844,68280.66542112628,83423.51407379057,1548.54267114165,6308.274939419863,1,1,Valid production,2026-07-07 09:00:00,28.71424312,83.685637616,2026-07-07,9,Tuesday,0,15.465169040401598,85.63117430643534,3.3700332124354713,0,Normal (≥12 PSI),0,False,45,0.7071067811865476,-0.7071067811865475,2395443.065039564,824.5077579544673,Peak
2026-07-07 10:00:00,15.217501991871965,100.9485771121509,53.12897742072842,37.63999938964844,68341.06081367386,83999.13504329711,1550.0261290067144,6362.93815256291,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,15.48897803107998,85.73107512027893,3.2175019918719645,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2492731.0133461864,880.6456736483282,Peak
2026-07-07 10:05:00,15.066497447514363,100.71390173621093,53.15278641140681,37.63999938964844,68413.32590984095,84140.4902058045,1559.4214429910494,6377.23274713239,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,15.51278702175837,85.64740428869656,3.0664974475143634,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2496925.8231772296,880.6456736483282,Peak
2026-07-07 10:10:00,14.800729982554282,100.5,53.39765282011858,37.63999938964844,68727.83653695844,85050.40581334833,1550.9787052912015,6453.419555638769,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,15.757653430470143,85.69927001744571,2.800729982554282,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2523928.1828239467,880.6456736483282,Peak
2026-07-07 10:15:00,14.706271727111947,100.3568980575512,53.531143192187756,37.63999938964844,68769.83880589539,85299.7194676481,1563.5233063124213,6361.430029710216,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,15.891143802539318,85.65062633043925,2.7062717271119467,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2531326.73374716,880.6456736483282,Peak
2026-07-07 10:20:00,14.696445618606788,100.19999694824219,53.56005882141477,37.63999938964844,69233.03478903844,85224.17615568517,1563.2387834347223,6449.722804821518,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,15.920059431766333,85.5035513296354,2.6964456186067878,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2529084.934989544,880.6456736483282,Peak
2026-07-07 10:25:00,14.503923897530177,100.05688813951099,53.588974450641786,37.63999938964844,69399.46593328362,85354.66688564909,1555.7067233662474,6430.971851598124,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,15.948975060993348,85.55296424198082,2.5039238975301767,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2532957.335453758,880.6456736483282,Peak
2026-07-07 10:30:00,14.263276600315194,99.9000015258789,53.61789007986881,37.63999938964844,70294.51580136517,86022.93335152547,1561.1143413595378,6458.09732386576,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,15.97789069022037,85.63672492556371,2.2632766003151943,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2552788.5937614855,880.6456736483282,Peak
2026-07-07 10:35:00,14.128359289456794,99.56730602733492,53.64680570909582,37.63999938964844,70218.39460276839,86614.30564464717,1569.7712483013454,6489.828554945506,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,16.006806319447385,85.43894673787813,2.128359289456794,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2570337.965606068,880.6456736483282,Peak
2026-07-07 10:40:00,14.166892495558326,99.21511872536327,53.675721338322845,37.63999938964844,70566.77621810872,86028.80702757959,1565.2694681159726,6487.5925161161185,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,16.035721948674407,85.04822622980494,2.1668924955583257,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2552962.8990618307,880.6456736483282,Peak
2026-07-07 10:45:00,14.182262218322416,99.23236134525756,53.70463696754986,37.63999938964844,70692.64635520136,86044.26436575262,1525.968123818542,6472.734481522091,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,16.064637577901422,85.05009912693514,2.182262218322416,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2553421.606002418,880.6456736483282,Peak
2026-07-07 10:50:00,14.096182830439336,99.24960396515183,53.733552596776875,37.63999938964844,70733.9613136396,86142.38887665616,1521.3244362665152,6480.037142853844,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,16.093553207128437,85.1534211347125,2.0961828304393357,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2556333.5170759377,880.6456736483282,Peak
2026-07-07 10:55:00,14.234715091461828,99.26684658504612,53.76246822600389,37.63999938964844,70572.29343912182,86085.0184231103,1534.426970722983,6422.277443496354,1,1,Valid production,2026-07-07 10:00:00,29.67567478,85.416214604,2026-07-07,10,Tuesday,0,16.122468836355452,85.0321314935843,2.234715091461828,0,Normal (≥12 PSI),0,False,45,0.49999999999999994,-0.8660254037844387,2554631.01015453,880.6456736483282,Peak
2026-07-07 11:00:00,14.169441893048873,99.28408920494041,53.791383855230904,37.63999938964844,70228.64857348197,85905.6841117969,1542.2213580368086,6468.341737012521,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.151384465582467,85.11464731189155,2.169441893048873,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2564985.22042333,891.5094122409047,Peak
2026-07-07 11:05:00,13.859029064376049,99.15534096299164,53.82029948445793,37.63999938964844,70681.61439659732,86103.96731230673,1551.8240885385687,6495.35766706478,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.18030009480949,85.2963118986156,1.859029064376049,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2570905.590932272,891.5094122409047,Peak
2026-07-07 11:10:00,14.035068347175029,99.0,53.84921511368494,37.63999938964844,70637.51633399035,86680.37124060397,1542.0425793295917,6427.6383697426545,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.209215724036504,84.96493165282497,2.035068347175029,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2588115.9486910473,891.5094122409047,Peak
2026-07-07 11:15:00,13.968829889333207,99.0,53.878130742911964,37.63999938964844,70582.83894338962,86812.03808641991,1554.3754796501796,6509.794059976059,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.238131353263526,85.03117011066679,1.9688298893332075,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2592047.277764664,891.5094122409047,Peak
2026-07-07 11:20:00,13.60288938529831,99.0,53.90704637213898,37.63999938964844,70946.50436040304,87178.67919873356,1565.2492013604258,6441.083357503159,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.26704698249054,85.39711061470169,1.60288938529831,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2602994.504877834,891.5094122409047,Peak
2026-07-07 11:25:00,13.458476084222927,98.42761748347975,53.93596200136599,37.63999938964844,71159.97053293603,87248.57069077773,1585.1331122719444,6447.036790069894,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.295962611717556,84.96914139925683,1.4584760842229265,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2605081.3358713845,891.5094122409047,Peak
2026-07-07 11:30:00,13.393326318928882,97.80000305175781,53.96487763059301,37.63999938964844,71472.87618675064,87316.15342422531,1588.7639064380273,6507.100491135468,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.32487824094457,84.40667673282893,1.3933263189288816,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2607099.2315932,891.5094122409047,Peak
