timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-07 11:35:00,13.269238944993303,97.80000305175781,53.991597392391256,37.63999938964844,71263.7318573617,87366.07599986208,1588.6315366414897,6447.727771027954,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.35159800274282,84.53076410676451,1.2692389449933028,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2608589.827588072,891.5094122409047,Peak
2026-07-07 11:40:00,12.887600078654227,97.80000305175781,54.01591360403994,37.63999938964844,71636.95737388624,87422.95729656021,1589.400781319796,6512.944148268266,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.3759142143915,84.91240297310358,0.8876000786542271,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2610288.1981540914,891.5094122409047,Peak
2026-07-07 11:45:00,12.637897674232741,97.80000305175781,54.04022860234117,37.63999938964844,71647.88775520072,87506.932929158,1597.494273284903,6517.987998320016,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.400229212692736,85.16210537752507,0.6378976742327414,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2612795.5555975023,891.5094122409047,Peak
2026-07-07 11:50:00,12.561389269649743,97.80000305175781,54.06454360064241,37.63999938964844,71569.8145497156,88124.46706151868,1599.2784577707048,6534.674234691456,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.42454421099397,85.23861378210808,0.5613892696497427,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2631233.9853590387,891.5094122409047,Peak
2026-07-07 11:55:00,12.484928387835811,97.65615925027157,54.088858598943645,37.63999938964844,72355.44783847123,88232.46651835501,1600.4090296583595,6517.221753653692,1,1,Valid production,2026-07-07 11:00:00,29.85815487,85.744678766,2026-07-07,11,Tuesday,0,16.448859209295208,85.17123086243576,0.4849283878358115,0,Normal (≥12 PSI),0,False,45,0.258819045102521,-0.9659258262890682,2634458.6498671337,891.5094122409047,Peak
2026-07-07 12:00:00,12.099693948205966,97.4910505577861,54.11317359724488,37.63999938964844,72364.80906986987,88360.6764305101,1613.009971290738,6562.2788362080855,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.473174207596443,85.39135660958013,0.09969394820596555,0,Normal (≥12 PSI),0,False,45,1.2246467991473532e-16,-1.0,2789381.3434200548,996.5468481123277,Peak
2026-07-07 12:05:00,12.001245158000964,97.48084660754712,54.13748859554611,37.63999938964844,72135.28359637439,88331.3710428116,1642.2366764603835,6454.880517464918,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.497489205897672,85.47960144954615,0.0012451580009642527,0,Normal (≥12 PSI),0,False,45,1.2246467991473532e-16,-1.0,2788456.2271238687,996.5468481123277,Peak
2026-07-07 12:10:00,11.998110353883337,97.47064265730815,54.161803593847345,37.63999938964844,72308.05429149463,88883.52000400572,1658.0129399126479,6572.9880196315235,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.521804204198908,85.47253230342481,-0.0018896461166626466,1,Upset (<12 PSI),0,True,46,1.2246467991473532e-16,-1.0,2805886.5374537683,996.5468481123277,Peak
2026-07-07 12:15:00,12.082952920785266,97.46043870706916,54.18611859214858,37.63999938964844,72691.11598378293,88847.0529905439,1647.7880968265356,6511.368671815368,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.546119202500144,85.3774857862839,0.0829529207852655,0,Normal (≥12 PSI),0,True,47,1.2246467991473532e-16,-1.0,2804735.3420226127,996.5468481123277,Peak
2026-07-07 12:20:00,11.94425988345201,97.45023475683018,54.21043359044981,37.63999938964844,72498.62664372161,88527.06701314443,1635.9269400877529,6510.488143990065,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.570434200801373,85.50597487337818,-0.05574011654798916,1,Upset (<12 PSI),0,True,48,1.2246467991473532e-16,-1.0,2794633.9830066925,996.5468481123277,Peak
2026-07-07 12:25:00,11.844488454231048,97.44003080659121,54.234748588751046,37.63999938964844,72677.7948119125,88427.10931405053,1648.1674571851597,6580.448008786812,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.59474919910261,85.59554235236016,-0.15551154576895243,1,Upset (<12 PSI),0,False,48,1.2246467991473532e-16,-1.0,2791478.505341206,996.5468481123277,Peak
2026-07-07 12:30:00,11.744807976355855,97.42982685635224,54.25906358705228,37.63999938964844,72606.50567917452,88704.7595295978,1659.1547294750042,6487.526105416589,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.619064197403844,85.68501887999638,-0.2551920236441454,1,Upset (<12 PSI),0,False,48,1.2246467991473532e-16,-1.0,2800243.4035123195,996.5468481123277,Peak
2026-07-07 12:35:00,11.645127498480658,97.41962290611326,54.28337858535352,37.63999938964844,73014.2760526418,88755.16141655171,1666.7140263047097,6575.321083275798,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.64337919570508,85.7744954076326,-0.3548725015193419,1,Upset (<12 PSI),0,False,48,1.2246467991473532e-16,-1.0,2801834.4968450307,996.5468481123277,Peak
2026-07-07 12:40:00,11.529808860153132,97.40941895587429,54.30769358365475,37.63999938964844,72534.34173558714,89163.59737077722,1670.6882726926472,6493.70520267257,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.667694194006316,85.87961009572115,-0.4701911398468681,1,Upset (<12 PSI),0,False,48,1.2246467991473532e-16,-1.0,2814728.056250889,996.5468481123277,Peak
2026-07-07 12:45:00,11.386466324158803,97.21130709834775,54.33200858195599,37.63999938964844,72696.14951616075,89411.99088988703,1672.3987996096876,6539.630086305116,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.69200919230755,85.82484077418894,-0.6135336758411967,1,Upset (<12 PSI),0,False,48,1.2246467991473532e-16,-1.0,2822569.375217887,996.5468481123277,Peak
2026-07-07 12:50:00,11.479218067980238,97.01512175957482,54.35632358025722,37.63999938964844,72715.69599685019,89523.55886028902,1694.1438436618066,6537.179435608498,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.71632419060878,85.53590369159458,-0.5207819320197622,1,Upset (<12 PSI),0,False,48,1.2246467991473532e-16,-1.0,2826091.367440381,996.5468481123277,Peak
2026-07-07 12:55:00,11.368888016429201,97.03236278659827,54.380638578558454,37.63999938964844,73097.44577895259,89444.22555796384,1709.0241441642036,6554.995909754518,1,1,Valid production,2026-07-07 12:00:00,31.56813026,88.822634468,2026-07-07,12,Tuesday,0,16.740639188910016,85.66347477016907,-0.6311119835707988,1,Upset (<12 PSI),0,False,48,1.2246467991473532e-16,-1.0,2823586.963418624,996.5468481123277,Peak
2026-07-07 13:00:00,11.11799280228863,97.0496038136217,54.40495357685969,37.63999938964844,72723.76293011605,89395.39980001807,1728.130384436846,6494.1262503717435,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.764954187211252,85.93161101133308,-0.8820071977113706,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2837562.256837053,1007.535728385231,Peak
2026-07-07 13:05:00,10.837563087295692,97.06684484064513,54.429268575160926,37.63999938964844,72982.41788946373,89462.0670985962,1749.937736420874,6585.329067491068,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.789269185512488,86.22928175334944,-1.1624369127043082,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2839678.3904483328,1007.535728385231,Peak
2026-07-07 13:10:00,10.614235437201376,97.08408586766858,54.453583573462154,37.63999938964844,72879.93083995717,89746.16007631276,1748.9854190573074,6534.981177515453,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.813584183813717,86.4698504304672,-1.3857645627986237,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2848695.985456625,1007.535728385231,Peak
2026-07-07 13:15:00,10.563655780698276,97.90569942227486,54.47789857176339,37.63999938964844,73238.18113356754,91318.33484740304,1754.8545845298966,6518.180556150129,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.837899182114953,87.3420436415766,-1.4363442193017235,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2898599.490576318,1007.535728385231,Peak
2026-07-07 13:20:00,10.51307612419518,98.75384132086842,54.502213570064626,37.63999938964844,73333.66644627783,90549.87906902214,1732.4432268634973,6587.522113239395,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.86221418041619,88.24076519667324,-1.4869238758048198,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2874207.395259781,1007.535728385231,Peak
2026-07-07 13:25:00,10.46249646769208,98.70120816812724,54.52652856836586,37.63999938964844,73491.18629418247,90423.25353025191,1722.748033311784,6481.405103262685,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.886529178717424,88.23871170043516,-1.5375035323079196,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2870188.0849779337,1007.535728385231,Peak
2026-07-07 13:30:00,10.411916811188984,98.64857501538607,54.5508435666671,37.63999938964844,73262.42880271147,90917.46983719314,1724.4043149129388,6540.30847030111,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.91084417701866,88.23665820419708,-1.5880831888110158,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2885875.352358884,1007.535728385231,Peak
2026-07-07 13:35:00,10.361337154685884,98.36616982325526,54.57515856496833,37.63999938964844,73707.36862437303,91129.18817906643,1749.4759826089323,6534.013931250432,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.935159175319896,88.00483266856938,-1.6386628453141157,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2892595.6531497943,1007.535728385231,Peak
2026-07-07 13:40:00,10.311433045465053,98.0999984741211,54.59947356326956,37.63999938964844,73560.64736879518,91122.16442985192,1774.6117924987357,6530.861475941644,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.959474173621125,87.78856542865604,-1.6885669545349469,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2892372.7073861733,1007.535728385231,Peak
2026-07-07 13:45:00,10.26300423224898,97.91105475837297,54.6237885615708,37.63999938964844,73808.87513980731,91117.22730666406,1768.494462702953,6595.746586767891,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,16.98378917192236,87.648050526124,-1.7369957677510204,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2892215.994686789,1007.535728385231,Peak
2026-07-07 13:50:00,10.214627181137113,97.72307794466438,54.648103559872034,37.63999938964844,74082.04139635498,91669.72443563998,1766.9225515250098,6583.092358881121,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,17.008104170223596,87.50845076352726,-1.7853728188628875,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2909753.194628844,1007.535728385231,Peak
2026-07-07 13:55:00,10.196766546105309,97.74939587153882,54.67241855817327,37.63999938964844,74289.05872728149,92735.61453712935,1739.9881749820397,6531.160545064672,1,1,Valid production,2026-07-07 13:00:00,31.7417033,89.13506594,2026-07-07,13,Tuesday,0,17.032419168524832,87.55262932543351,-1.8032334538946913,1,Upset (<12 PSI),0,False,48,-0.2588190451025208,-0.9659258262890683,2943586.361980727,1007.535728385231,Peak
2026-07-07 14:00:00,10.312279120016179,97.77571379841328,54.47922471396271,37.63999938964844,74599.74984717081,92242.90536155133,1719.2454897469936,6591.2343259803365,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.83922532431427,87.4634346783971,-1.6877208799838215,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2909890.7085644156,995.1473910583853,Peak
2026-07-07 14:05:00,10.443386941900451,97.94149721659302,54.37807773693626,37.63999938964844,73699.12747158171,92114.60832673308,1707.5627211485803,6552.822132608803,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.738078347287825,87.49811027469256,-1.5566130580995488,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2905843.4558451883,995.1473910583853,Peak
2026-07-07 14:10:00,10.574494763784726,98.10894813630125,54.37629197486933,37.63999938964844,74212.94086870828,92174.60788121381,1721.965736043948,6519.329561798318,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.736292585220895,87.53445337251652,-1.4255052362152743,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2907736.1991994567,995.1473910583853,Peak
2026-07-07 14:15:00,10.705602585669,98.11915206572726,54.3745062128024,37.63968431119687,74344.30505225313,91637.25207727269,1702.4439651585585,6590.793771014456,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.734821901605528,87.41354948005826,-1.2943974143309998,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2890784.796216727,995.1473910583853,Peak
2026-07-07 14:20:00,10.836710407553275,98.1293559951533,54.37272045073547,37.63902440350445,74660.82356800279,91263.20298310873,1694.5317989883508,6465.653671524,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.73369604723102,87.29264558760003,-1.1632895924467253,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2878985.059647411,995.1473910583853,Peak
2026-07-07 14:25:00,11.026343092950665,98.13955992457932,54.37093468866855,37.63836432228099,74119.73803653213,91064.09499375767,1713.962380756452,6532.73073196812,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.732570366387556,87.11321683162865,-0.9736569070493353,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2872704.0076148165,995.1473910583853,Peak
2026-07-07 14:30:00,11.273355130045768,98.14976385400533,54.36914892660162,37.63770424105754,73687.44320783815,90837.96833759136,1705.065877948822,6515.292750535324,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.731444685544076,86.87640872395956,-0.7266448699542316,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2865570.6258858046,995.1473910583853,Peak
2026-07-07 14:35:00,11.216944410197808,98.15996778343137,54.36736316453469,37.63704415983409,73717.81808270967,90893.31812055834,1683.909114311693,6511.848979201175,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.730319004700597,86.94302337323356,-0.783055589802192,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2867316.6877487237,995.1473910583853,Peak
2026-07-07 14:40:00,11.124520889526057,98.17017171285738,54.365577402467764,37.63638407861063,73996.97269540958,90959.72554592713,1686.5076409068545,6511.632605597354,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.72919332385713,87.04565082333133,-0.8754791104739432,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2869411.573521271,995.1473910583853,Peak
2026-07-07 14:45:00,11.032097368854307,98.1803756422834,54.363791640400834,37.635723997387174,73851.76845646677,91254.25094256028,1678.077179920682,6540.125895861156,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.72806764301366,87.14827827342909,-0.9679026311456926,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2878702.658962908,995.1473910583853,Peak
2026-07-07 14:50:00,10.939673848182556,98.19057957170942,54.3620058783339,37.63506391616372,73659.11774226849,91375.70720255497,1673.4582488619108,6450.805910532747,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.72694196217018,87.25090572352687,-1.0603261518174438,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2882534.112895005,995.1473910583853,Peak
2026-07-07 14:55:00,10.845982700403411,97.86512871598224,54.362598367590955,37.63440383494027,73803.01453429685,90894.87615352019,1676.8081966714158,6549.3763040003105,1,1,Valid production,2026-07-07 14:00:00,31.54595681,88.782722258,2026-07-07,14,Tuesday,0,16.728194532650683,87.01914601557883,-1.154017299596589,1,Upset (<12 PSI),0,False,48,-0.4999999999999997,-0.8660254037844388,2867365.837389247,995.1473910583853,Peak
2026-07-07 15:00:00,10.739576348712866,97.5,54.387774346575405,37.633743753716814,73604.51759213294,90275.90477286272,1674.5307990247154,6541.823657501193,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.75403059285859,86.76042365128714,-1.2604236512871339,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2963059.1938156467,1077.3007337835795,Peak
2026-07-07 15:05:00,10.701913067128572,97.26146751403809,54.41944048532122,37.63308367249336,73592.80932035622,90441.56007924487,1668.9548497790731,6494.145747194126,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.786356812827854,86.55955444690952,-1.2980869328714277,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2968496.375307374,1077.3007337835795,Peak
2026-07-07 15:10:00,10.821545015098629,97.0,54.45110662406702,37.63242359126991,73813.29246464462,90515.66984222693,1653.5009662220157,6598.349721569445,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.81868303279711,86.17845498490138,-1.1784549849013715,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2970928.8251965004,1077.3007337835795,Peak
2026-07-07 15:15:00,10.946695501349879,97.76338322380325,54.48277276281283,37.631763510046454,74302.80627195173,90494.89201939855,1651.621723512215,6490.697165888314,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.851009252766374,86.81668772245337,-1.053304498650121,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2970246.8500990034,1077.3007337835795,Peak
2026-07-07 15:20:00,11.07184598760113,98.5999984741211,54.514438901558634,37.631103428822996,74117.8165622375,91403.23554540952,1653.9525790349112,6572.052188646871,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.883335472735638,87.52815248651996,-0.9281540123988705,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,3000060.7372337994,1077.3007337835795,Peak
2026-07-07 15:25:00,11.196996473852376,100.2696733601888,54.47184741189813,37.630443347599545,73701.13708212384,90477.66437008054,1645.6760040587044,6524.124255121134,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.841404064298587,89.07267688633642,-0.8030035261476236,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2969681.3997185505,1077.3007337835795,Peak
2026-07-07 15:30:00,11.322146960103627,102.0999984741211,54.29138282176649,37.629783266376094,73565.42359396303,90370.90651102441,1644.1679480982566,6493.757417678869,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.661599555390396,90.77785151401747,-0.6778530398963731,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2966177.3655403913,1077.3007337835795,Peak
2026-07-07 15:35:00,11.447297446354874,101.86146598815918,54.29342366051595,37.629123185152636,73606.44093496437,90433.46371845619,1665.9910675815847,6521.086386438576,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.664300475363312,90.41416854180432,-0.5527025536451262,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2968230.6344507006,1077.3007337835795,Peak
2026-07-07 15:40:00,11.572447932606124,101.5999984741211,54.29546449926541,37.628463103929185,73079.94605260133,90501.35903928273,1678.0096188531452,6556.3481006138545,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.66700139533622,90.02755054151497,-0.42755206739387575,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2970459.112305321,1077.3007337835795,Peak
2026-07-07 15:45:00,11.646392433408908,101.40917641644289,54.29750533801487,37.627803022705734,73178.73381159296,90392.06437382191,1681.194943825722,6490.165884280922,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.669702315309138,89.76278398303398,-0.3536075665910925,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2966871.8144084625,1077.3007337835795,Peak
2026-07-07 15:50:00,11.608505500791917,101.19999694824219,54.29954617676432,37.627142941482276,73125.93052616937,90478.17994232199,1680.7246646240567,6564.015542008859,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.672403235282047,89.59149144745027,-0.39149449920808266,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2969698.321964569,1077.3007337835795,Peak
2026-07-07 15:55:00,11.566694420633528,100.9614502843221,54.30158701551379,37.62648286025882,73493.40172784118,90704.52925637772,1690.4976436366944,6518.404500674893,1,1,Valid production,2026-07-07 15:00:00,32.82225973,91.08006751399999,2026-07-07,15,Tuesday,0,16.67510415525497,89.39475586368857,-0.43330557936647196,1,Upset (<12 PSI),1,False,48,-0.7071067811865471,-0.7071067811865479,2977127.617940213,1077.3007337835795,Peak
2026-07-07 16:00:00,11.508681093546137,100.69999694824219,54.303627854263254,37.62582277903537,73291.08679957429,90843.7029376666,1706.7154412988677,6475.796737348181,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.677805075227887,89.19131585469606,-0.4913189064538628,1,Upset (<12 PSI),0,False,48,-0.8660254037844385,-0.5000000000000004,2833263.859846045,972.7122537950924,Peak
2026-07-07 16:05:00,11.288147674924197,100.89081832435855,54.305668693012706,37.625162697811916,73531.52470925686,90830.86676281657,1699.1355485354707,6525.858696933809,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.68050599520079,89.60267064943434,-0.7118523250758031,1,Upset (<12 PSI),0,False,48,-0.8660254037844385,-0.5000000000000004,2832863.5209218794,972.7122537950924,Peak
2026-07-07 16:10:00,11.02562643290024,101.0999984741211,54.30770953176217,37.62450261658846,72958.04426262215,89817.4976253057,1696.0377601342761,6478.024121510111,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.683206915173713,90.07437204122085,-0.9743735670997609,1,Upset (<12 PSI),0,False,48,-0.8660254037844385,-0.5000000000000004,2801258.224559588,972.7122537950924,Peak
2026-07-07 16:15:00,10.810455084698543,100.7183713446705,54.41487849448328,37.623842535365,72714.14542682681,90658.12458639516,1699.4779225284408,6545.573197904209,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.791035959118283,89.90791625997196,-1.1895449153014575,1,Upset (<12 PSI),0,False,48,-0.8660254037844385,-0.5000000000000004,2827475.980017016,972.7122537950924,Peak
2026-07-07 16:20:00,11.066606543341702,100.30000305175781,54.689998626708984,37.623182454141556,72879.01935274526,90804.39720344025,1705.9523416940606,6522.296254292644,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,17.066816172567428,89.2333965084161,-0.9333934566582975,1,Upset (<12 PSI),0,False,48,-0.8660254037844385,-0.5000000000000004,2832037.979430925,972.7122537950924,Peak
2026-07-07 16:25:00,11.303431524779551,100.82592568584711,54.559604794795895,37.6225223729181,73747.95532973588,90525.12242975128,1704.9839571020873,6522.679075198114,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.937082421877797,89.52249416106756,-0.6965684752204488,1,Upset (<12 PSI),0,False,48,-0.8660254037844385,-0.5000000000000004,2823327.864170624,972.7122537950924,Peak
2026-07-07 16:30:00,11.467313817761578,101.415121979395,54.21109274032452,37.62186229169464,73431.25881648026,89939.96412845772,1704.1348746471456,6538.449690705332,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.589230448629877,89.94780816163342,-0.5326861822384217,1,Upset (<12 PSI),0,False,48,-0.8660254037844385,-0.5000000000000004,2805077.7509131143,972.7122537950924,Peak
2026-07-07 16:35:00,11.721564000363271,101.43236315504245,54.19793391568021,37.62120221047119,73054.34699237728,89611.78657421413,1703.249401770832,6551.926051807408,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.57673170520902,89.71079915467918,-0.27843599963672894,1,Upset (<12 PSI),0,False,48,-0.8660254037844385,-0.5000000000000004,2794842.4393396857,972.7122537950924,Peak
2026-07-07 16:40:00,12.072410104157514,101.44960433068991,54.1847750910359,37.62054212924774,73037.21014726393,89505.10325874483,1700.046370734033,6457.349415872771,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.564232961788164,89.3771942265324,0.07241010415751425,0,Normal (≥12 PSI),0,True,49,-0.8660254037844385,-0.5000000000000004,2791515.164334448,972.7122537950924,Peak
2026-07-07 16:45:00,12.365318625048058,101.46684550633734,54.091780915986384,37.61988204802428,72907.65272968837,88910.12146725968,1675.5083794566456,6495.146178549906,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.471898867962103,89.10152688128927,0.365318625048058,0,Normal (≥12 PSI),0,False,49,-0.8660254037844385,-0.5000000000000004,2772958.6727718133,972.7122537950924,Peak
2026-07-07 16:50:00,12.536370940156448,101.48408668198479,53.861324364601046,37.61922196680082,72598.31074201877,88221.13627471139,1659.1849584339086,6490.000664276529,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.242102397800224,88.94771574182835,0.5363709401564485,0,Normal (≥12 PSI),0,False,49,-0.8660254037844385,-0.5000000000000004,2751470.3716250006,972.7122537950924,Peak
2026-07-07 16:55:00,12.72369894854937,100.92604513306208,53.83373813635545,37.61856188557738,72380.59106371281,88219.27185548733,1661.7173574054807,6405.789659470353,1,1,Valid production,2026-07-07 16:00:00,31.18833522,88.13900339599999,2026-07-07,16,Tuesday,0,16.21517625077807,88.2023461845127,0.7236989485493694,0,Normal (≥12 PSI),0,False,49,-0.8660254037844385,-0.5000000000000004,2751412.22349325,972.7122537950924,Peak
2026-07-07 17:00:00,12.913448649169705,100.30000305175781,53.80615190810987,37.61790180435392,72439.17458720077,88196.90248161522,1662.9263861835957,6504.181711320771,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,16.188250103755948,87.3865544025881,0.9134486491697054,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2648733.641412041,901.9239292980195,Peak
2026-07-07 17:05:00,13.105002742932184,100.44402868798643,53.77856567986427,37.61724172313046,71787.97208870867,88192.04456016765,1665.107872846684,6415.482126517796,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,16.16132395673381,87.33902594505425,1.105002742932184,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2648587.74808015,901.9239292980195,Peak
2026-07-07 17:10:00,13.32074989446368,100.61124257109742,53.75097945161869,37.61658164190701,71568.33965682733,88158.81641316754,1669.5197232687074,6448.4068414243075,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,16.13439780971168,87.29049267663375,1.3207498944636793,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2647589.8387621976,901.9239292980195,Peak
2026-07-07 17:15:00,13.37725853816304,100.62406288277487,53.658026359873176,37.61592156068356,71316.22267947378,87867.72503000233,1648.6528338847454,6463.2080604576795,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,16.042104799189616,87.24680434461183,1.3772585381630407,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2638847.7682628897,901.9239292980195,Peak
2026-07-07 17:20:00,13.587138815516704,100.63688319445234,53.443813031697125,37.6152614794601,70608.42203642364,87637.4854268841,1640.046782286311,6429.903177833419,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,15.828551552237023,87.04974437893563,1.5871388155167043,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2631933.201365353,901.9239292980195,Peak
2026-07-07 17:25:00,13.819399680245187,100.64970350612978,53.39036491840073,37.614601398236644,70290.5914136454,87602.57279544137,1619.5758546806949,6430.31000708699,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,15.775763520164084,86.8303038258846,1.819399680245187,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2630884.7035291414,901.9239292980195,Peak
2026-07-07 17:30:00,13.902336749940917,100.66252381780723,53.33691680510433,37.61394131701319,70111.16857830917,87323.6921143392,1608.043518390029,6447.886760587383,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,15.722975488091137,86.76018706786631,1.9023367499409165,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2622509.345424822,901.9239292980195,Peak
2026-07-07 17:35:00,13.980033193343672,100.6753441294847,53.283468691807926,37.61328123578974,70449.04613624861,86703.82859606971,1599.7468874307083,6419.681893615899,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,15.670187456018184,86.69531093614103,1.9800331933436723,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2603893.5742613547,901.9239292980195,Peak
2026-07-07 17:40:00,14.057729636746428,100.68816444116214,53.23002057851153,37.612621154566284,70036.83442511654,86578.51142074633,1621.5003170946006,6504.159397955317,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,15.617399423945244,86.63043480441571,2.057729636746428,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2600130.042790451,901.9239292980195,Peak
2026-07-07 17:45:00,13.98401765867734,100.70717516217317,53.17788341322571,37.61196107334283,69456.5884888685,86504.58905766981,1617.4918688477433,5943.810783564654,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,15.565922339882874,86.72315750349583,1.98401765867734,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2597910.0028069126,901.9239292980195,Peak
2026-07-07 17:50:00,13.828936678266345,100.75385099351888,53.13930285710673,37.61130099211938,68392.76335502994,86547.71095795123,1618.968271175721,5466.051938669824,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,15.528001864987345,86.92491431525254,1.828936678266345,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2599205.0418019705,901.9239292980195,Peak
2026-07-07 17:55:00,13.809766915224536,100.80385242976078,53.10430236837147,37.610640910895924,66995.31655111941,86716.0225795461,1537.5445527880352,5576.428511683044,1,1,Valid production,2026-07-07 17:00:00,30.03204837,86.057687066,2026-07-07,17,Tuesday,0,15.493661457475547,86.99408551453624,1.809766915224536,0,Normal (≥12 PSI),0,False,49,-0.9659258262890683,-0.25881904510252063,2604259.7845629407,901.9239292980195,Non-Peak
2026-07-07 18:00:00,13.637889475337564,100.85385386600268,53.069301879636214,37.609980829672466,66009.71977159678,86620.84726029642,1443.6072778555856,4762.140227838903,1,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,15.459321049963748,87.21596439066512,1.6378894753375643,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2601389.246506596,901.9154500694118,Non-Peak
2026-07-07 18:05:00,13.732455685037397,101.2294784114175,52.96971028060096,37.609320748449015,65156.907973045956,84514.62854618327,1101.4227560462432,4109.071410932141,1,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,15.360389532151942,87.49702272638011,1.7324556850373973,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2538135.481541447,901.9154500694118,Non-Peak
2026-07-07 18:10:00,13.691927837394712,101.5999984741211,52.765376794094934,37.608660667225564,63461.13624761646,81731.69375658814,400.2662883611912,4338.312022481456,1,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,15.15671612686937,87.90807063672638,1.6919278373947115,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2454558.6421966744,901.9154500694118,Non-Peak
2026-07-07 18:15:00,14.388775764728173,101.21835266801955,52.7290136931084,37.608000586002106,62012.79696075734,80910.7897399003,206.58767024633863,4305.904928155707,1,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,15.121013107106293,86.82957690329138,2.388775764728173,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2429905.328947398,901.9154500694118,Non-Peak
2026-07-07 18:20:00,14.715409339021626,100.80000305175781,52.69265059212187,37.607340504778655,61357.789014967006,79963.52183208286,179.17996289847997,4334.027920229036,1,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,15.085310087343217,86.0845937127362,2.715409339021626,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2401457.067046286,901.9154500694118,Non-Peak
2026-07-07 18:25:00,14.333271404018154,100.94309986726381,52.656287491135345,37.606680423555204,58967.352914342846,79932.96340340003,150.9971661574972,2590.3246857868135,1,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,15.04960706758014,86.60982846324566,2.333271404018154,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2400539.339151906,901.9154500694118,Non-Peak
2026-07-07 18:30:00,14.197449932973289,101.0999984741211,52.61992439014881,37.606020342331746,58468.45226031436,79858.39811212792,15.451878689486206,2047.8089354521198,1,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,15.013904047817064,86.90254854114781,2.1974499329732886,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2398300.0012440807,901.9154500694118,Non-Peak
2026-07-07 18:35:00,14.067678492850016,101.3385159556071,52.58356128916228,37.60536026110829,57494.59048835742,79146.6639239285,0.0,1017.8711985553149,0,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,14.978201028053995,87.27083746275707,2.067678492850016,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2376925.2661530087,901.9154500694118,Non-Peak
2026-07-07 18:40:00,14.654511297529798,101.5999984741211,52.38151189956769,37.60470017988484,57020.503018450334,77225.56703184193,0.0,1384.4443883680972,0,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,14.776811719682854,86.9454871765913,2.6545112975297975,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2319231.0625676564,901.9154500694118,Non-Peak
2026-07-07 18:45:00,15.736498943933748,102.55414510091146,52.007147889258825,37.604040098661386,55646.52065038421,74888.62558171598,0.0,1393.3772615248051,0,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,14.403107790597439,86.8176461569777,3.736498943933748,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2249048.25380564,901.9154500694118,Non-Peak
2026-07-07 18:50:00,15.604260873668641,103.5999984741211,51.29356117697765,37.60338001743793,52634.107242812,73795.80732732492,0.0,448.2722286892729,0,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,13.69018115953972,87.99573760045246,3.6042608736686415,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2216228.837403302,901.9154500694118,Non-Peak
2026-07-07 18:55:00,14.796984163965432,102.88444850921631,51.14961052535351,37.60271993621447,50049.5311198477,73892.06726900075,0.0,1.1978911895798554,0,1,Valid production,2026-07-07 18:00:00,30.0319072,86.05743296,2026-07-07,18,Tuesday,0,13.54689058913904,88.08746434525088,2.7969841639654316,0,Normal (≥12 PSI),0,False,49,-1.0,-1.8369701987210297e-16,2219119.7070387877,901.9154500694118,Non-Peak
2026-07-07 19:00:00,14.63615342306893,102.0999984741211,51.11211054681135,37.602059854991026,49556.818830120814,73288.4031109528,0.0,1.364331833818969,0,1,Valid production,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,13.510050691820325,87.46384505105216,2.6361534230689294,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2176201.897922452,881.7142334532595,Non-Peak
2026-07-07 19:05:00,14.627571306049216,101.7183646715316,51.29057902733908,37.60139977376757,49638.85904260875,72485.08729795067,0.0,1.1667983308944592,0,1,Valid production,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,13.68917925357151,87.09079336548238,2.627571306049216,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2152348.500622476,881.7142334532595,Non-Peak
2026-07-07 19:10:00,14.276463178432541,101.30000305175781,51.8642954474057,37.60073969254411,48798.23764081346,73091.97463232947,0.0,1.0766034794416801,0,1,Valid production,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,14.263555754861592,87.02353987332528,2.2764631784325413,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2170369.214853359,881.7142334532595,Non-Peak
2026-07-07 19:15:00,14.766267271236341,101.4908221310121,52.07478269218448,37.758062041556805,48640.633684946835,71528.60759602755,0.0,1.0265635774657436,0,1,Valid production,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,14.316720650627673,86.72455485977575,2.766267271236341,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2123947.1048450544,881.7142334532595,Non-Peak
2026-07-07 19:20:00,14.944307736711448,101.69999694824219,51.880001068115234,38.16999816894531,48061.36774019066,70259.70231330465,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,13.710002899169922,86.75568921153074,2.9443077367114476,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2086268.6459439253,881.7142334532595,Non-Peak
2026-07-07 19:25:00,14.995097737694962,101.41189939848232,51.95993123473425,38.03143905822266,47432.941693331435,71011.4517378295,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,13.92849217651159,86.41680166078736,2.9950977376949623,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2108590.847751712,881.7142334532595,Non-Peak
2026-07-07 19:30:00,15.404474879601135,101.07691925237039,52.15218090973413,37.66845236457955,47557.34059992364,70274.40681318147,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,14.483728545154577,85.67244437276925,3.4044748796011355,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2086705.2765591606,881.7142334532595,Non-Peak
2026-07-07 19:35:00,14.94336791941656,101.0506037489122,52.12586579900875,37.66616929665297,47687.80722033756,71048.78930312488,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,14.459696502355783,86.10723582949564,2.943367919416559,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2109699.537217037,881.7142334532595,Non-Peak
2026-07-07 19:40:00,14.9005462203693,101.024288245454,52.09955068828337,37.66388622872638,47538.8403537843,71917.98748639374,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,14.435664459556989,86.12374202508471,2.9005462203693,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2135509.224095284,881.7142334532595,Non-Peak
2026-07-07 19:45:00,14.846236209028383,101.19316860859055,52.2219465434888,37.6616031607998,48396.669137723475,70597.44161911854,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,14.560343382688998,86.34693239956218,2.8462362090283833,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2096297.3665479547,881.7142334532595,Non-Peak
2026-07-07 19:50:00,14.612862500944305,101.4000015258789,52.599998474121094,37.659320092873216,47679.23345174914,70574.92754064663,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,14.940678381247878,86.7871390249346,2.6128625009443045,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2095628.8408573843,881.7142334532595,Non-Peak
2026-07-07 19:55:00,14.525485155152122,101.06793716859553,52.66752248806878,37.657037024946625,47624.65079645348,72690.84801527756,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 19:00:00,29.69367329,85.448611922,2026-07-07,19,Tuesday,0,15.010485463122151,86.54245201344341,2.525485155152122,0,Normal (≥12 PSI),0,False,49,-0.9659258262890684,0.2588190451025203,2158458.2921386966,881.7142334532595,Non-Peak
2026-07-07 20:00:00,14.553142225964548,100.72307833584955,53.06957592636115,37.65475395702004,48016.72680059009,74646.137875436,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,15.414821969341112,86.169936109885,2.5531422259645478,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2105288.1659969226,795.4418074895116,Non-Peak
2026-07-07 20:05:00,14.506364325483768,100.74939630887144,52.296570894785596,37.65247088909346,48905.187030721616,75605.16718999243,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,14.644100005692138,86.24303198338767,2.5063643254837675,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2132336.223997579,795.4418074895116,Non-Peak
2026-07-07 20:10:00,14.839471620994713,100.77571428189334,52.56999969482422,37.65018782116687,49130.545751947975,75454.95103718474,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,14.919811873657352,85.93624266089863,2.839471620994713,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2128099.5910270247,795.4418074895116,Non-Peak
2026-07-07 20:15:00,15.400826481125906,101.08391094296252,52.35385944165444,37.64790475324028,48567.291029862026,74503.71737397148,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,14.70595468841416,85.68308446183661,3.4008264811259057,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2101271.3982864623,795.4418074895116,Non-Peak
2026-07-07 20:20:00,15.90210613700194,101.4000015258789,51.790000915527344,37.6456216853137,47338.36638977771,74378.75904373257,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,14.144379230213644,85.49789538887697,3.9021061370019403,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2097747.1262828163,795.4418074895116,Non-Peak
2026-07-07 20:25:00,16.30883581020187,101.68616177835851,51.66387565784936,37.643338617387116,45923.39408529627,74311.52982357699,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,14.020537040462244,85.37732596815664,4.30883581020187,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2095851.0217336575,795.4418074895116,Non-Peak
2026-07-07 20:30:00,16.128274734343286,102.0,51.27604728142109,37.64105554946053,45675.930844850285,73994.07739409864,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,13.634991731960561,85.87172526565672,4.128274734343286,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2086897.7274029716,795.4418074895116,Non-Peak
2026-07-07 20:35:00,16.107130957259947,101.76141334533692,51.26893833933896,37.63877248153395,45259.19458910559,74229.58368854962,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,13.63016585780501,85.65428238807698,4.1071309572599475,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2093539.8475291703,795.4418074895116,Non-Peak
2026-07-07 20:40:00,16.035601305923375,101.5,51.470505985137734,37.63648941360736,45646.03837125621,73986.77355069465,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,13.834016571530377,85.46439869407662,4.035601305923375,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2086691.7328864117,795.4418074895116,Non-Peak
2026-07-07 20:45:00,15.985680970428085,101.64314144785554,51.48602302993369,37.634206345680774,45569.7009983669,74450.41107678798,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,13.851816684252917,85.65746047742746,3.985680970428085,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2099767.969980221,795.4418074895116,Non-Peak
2026-07-07 20:50:00,16.033679533602857,101.80000305175781,51.50154007472963,37.63192327775419,45454.01143221404,74393.163463135,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,13.869616796975443,85.76632351815496,4.033679533602857,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2098153.3824478253,795.4418074895116,Non-Peak
2026-07-07 20:55:00,15.992507765237775,101.80000305175781,51.51705711952559,37.629640209827606,45479.284278771185,74870.07625149903,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 20:00:00,28.20357792,82.766440256,2026-07-07,20,Tuesday,0,13.887416909697983,85.80749528652004,3.992507765237775,0,Normal (≥12 PSI),0,False,49,-0.8660254037844386,0.5000000000000001,2111604.0294354944,795.4418074895116,Non-Peak
2026-07-07 21:00:00,16.424544002514885,101.80000305175781,51.532574164321545,37.627357141901015,45205.47586500433,75685.22690137387,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.90521702242053,85.37545904924292,4.424544002514885,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,2118767.6784571474,783.6902503607007,Non-Peak
2026-07-07 21:05:00,17.068353807916292,101.80000305175781,51.4666474040756,37.62507407397443,46240.359965337804,74060.43746949718,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.84157333010117,84.73164924384152,5.068353807916292,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,2073282.5623585316,783.6902503607007,Non-Peak
