timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-07 21:10:00,17.892786521222796,101.80000305175781,51.2599983215332,37.62279100604785,45228.829016735726,72370.37923243857,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.637207315485355,83.90721653053501,5.892786521222796,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,2025970.2807681458,783.6902503607007,Non-Peak
2026-07-07 21:15:00,18.722166764027275,102.1816408419547,51.129773806041634,37.620507938121264,44601.03730855087,70881.96892693198,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.50926586792037,83.45947407792742,6.722166764027275,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,1984303.0257872052,783.6902503607007,Non-Peak
2026-07-07 21:20:00,19.054397003968,102.5999984741211,50.790000915527344,37.61822487019468,44769.50562630958,70389.06961410513,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.171776045332663,83.54560147015309,7.054397003967999,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,1970504.5716435432,783.6902503607007,Non-Peak
2026-07-07 21:25:00,18.7965865036335,102.31379621430203,50.71796559975289,37.61594180226809,44221.34541393686,70437.31577694055,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.102023797484797,83.51720971066854,6.796586503633499,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,1971855.1973152938,783.6902503607007,Non-Peak
2026-07-07 21:30:00,18.772091953948134,102.0,50.529998779296875,37.613658734341506,44208.90460000675,70440.74758719656,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,12.91634004495537,83.22790804605187,6.772091953948134,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,1971951.2690184084,783.6902503607007,Non-Peak
2026-07-07 21:35:00,18.73643149933733,101.71013115399418,50.597316974920346,37.61137566641492,43768.10680350241,70529.2132305221,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,12.985941308505424,82.97369965465685,6.736431499337328,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,1974427.8176581624,783.6902503607007,Non-Peak
2026-07-07 21:40:00,18.948001141198002,101.35463935858986,50.806036647847804,37.60909259848834,43119.51606009699,70517.68523741889,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.196944049359466,82.40663821739186,6.948001141198002,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,1974105.0976217096,783.6902503607007,Non-Peak
2026-07-07 21:45:00,18.767875116361555,101.30291451577654,50.85926273518498,37.60680953056175,43473.10719622011,70674.0362253995,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.25245320462323,82.53503939941498,6.767875116361555,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,1978482.0603843348,783.6902503607007,Non-Peak
2026-07-07 21:50:00,18.772570191797143,101.25118967296322,50.91248882252215,37.604526462635164,42732.11364903605,70802.96497692796,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.307962359886986,82.47861948116608,6.7725701917971435,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,1982091.3522203534,783.6902503607007,Non-Peak
2026-07-07 21:55:00,19.037918110564487,101.1994648301499,50.96571490985933,37.60224339470858,43123.40027418475,71272.60188008589,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 21:00:00,27.99446821,82.39004277800001,2026-07-07,21,Tuesday,0,13.36347151515075,82.16154671958542,7.037918110564487,0,Normal (≥12 PSI),0,False,49,-0.7071067811865477,0.7071067811865474,1995238.5875760508,783.6902503607007,Non-Peak
2026-07-07 22:00:00,19.294122074329476,101.14773998733658,51.01894099719651,37.599960326781996,42865.55592680726,71214.83484176267,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,13.418980670414513,81.8536179130071,7.294122074329476,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1976729.636565762,770.4662232714749,Non-Peak
2026-07-07 22:05:00,19.199458786426113,101.24773024530407,51.072167084533675,37.59767725885541,42917.629277174085,70615.46233496805,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,13.474489825678262,82.04827145887796,7.1994587864261135,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1960092.6900621827,770.4662232714749,Non-Peak
2026-07-07 22:10:00,19.661712515031184,101.4000015258789,51.09998453014313,37.59539419092883,42902.96800471381,70198.22355550657,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,13.504590339214303,81.73828901084772,7.661712515031184,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1948511.2792126227,770.4662232714749,Non-Peak
2026-07-07 22:15:00,20.33723649618541,101.68626077713019,51.02796681378881,37.59311112300224,43001.80366623108,69124.15852645802,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,13.43485569078657,81.34902428094478,8.337236496185412,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1918698.162616387,770.4662232714749,Non-Peak
2026-07-07 22:20:00,20.74462217711819,102.0,50.84000015258789,37.590828055075654,41978.450351685155,68238.73173192814,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,13.249172097512236,81.25537782288181,8.744622177118188,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1894121.1290580612,770.4662232714749,Non-Peak
2026-07-07 22:25:00,21.844313328947166,102.57244049977123,50.39680374569621,37.58854498714907,41482.09158547411,66834.98967514077,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,12.80825875854714,80.72812717082407,9.844313328947166,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1855157.07708896,770.4662232714749,Non-Peak
2026-07-07 22:30:00,23.2106671935271,103.19999694824219,50.16980450616805,37.58626191922248,39921.932411437854,66033.50889958776,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,12.583542586945569,79.98932975471509,11.210667193527101,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1832910.1561251802,770.4662232714749,Non-Peak
2026-07-07 22:35:00,23.254490194587476,103.43851942698161,50.151054800016965,37.583978851295896,40248.738928785795,66563.190064955,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,12.567075948721069,80.18402923239414,11.254490194587476,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1847612.6610153283,770.4662232714749,Non-Peak
2026-07-07 22:40:00,23.479606011061655,103.69999694824219,50.13230509386587,37.58169578336931,39918.87645836502,66379.18053590677,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,12.550609310496554,80.22039093718053,11.479606011061655,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1842505.0582203718,770.4662232714749,Non-Peak
2026-07-07 22:45:00,24.044350128920147,103.50918720722431,50.11355538771478,37.57941271544273,39420.341416990865,65822.41751018085,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,12.534142672272054,79.46483707830417,12.044350128920147,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1827050.8347296922,770.4662232714749,Non-Peak
2026-07-07 22:50:00,23.93109018301169,103.30000305175781,50.094805681563685,37.577129647516145,38888.25823130979,65118.566411880136,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,12.51767603404754,79.36891286874612,11.93109018301169,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1807513.8474035,770.4662232714749,Non-Peak
2026-07-07 22:55:00,23.972845731081364,103.15690310060124,50.0434486143821,37.57484657958956,38492.063366081966,64715.30716814952,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 22:00:00,27.75727334,81.963092012,2026-07-07,22,Tuesday,0,12.46860203479254,79.18405736951988,11.972845731081364,0,Normal (≥12 PSI),0,False,49,-0.5000000000000004,0.8660254037844384,1796320.4703483877,770.4662232714749,Non-Peak
2026-07-07 23:00:00,23.71286025903579,103.0,49.65220063149248,37.57256351166297,37951.8689243915,64902.10577386294,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,12.079637119829506,79.28713974096421,11.71286025903579,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1765792.8865864992,740.221934559698,Non-Peak
2026-07-07 23:05:00,23.572973151896452,102.47892053516878,49.65509392376728,37.578261252542205,37138.664469977004,65059.79623731191,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,12.076832671225077,78.90594738327233,11.572973151896452,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1770083.17417148,740.221934559698,Non-Peak
2026-07-07 23:10:00,23.670326965478697,101.94616049673975,49.6585416208477,37.66647545620391,37333.74201359853,64341.34085334597,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,11.992066164643788,78.27583353126106,11.670326965478697,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1750536.144206734,740.221934559698,Non-Peak
2026-07-07 23:15:00,24.13796159280246,101.99879150365614,49.66198931792811,37.76688080994998,37427.94077650934,63127.3005375449,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,11.89510850797813,77.86082991085368,12.137961592802458,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1717505.7251146298,740.221934559698,Non-Peak
2026-07-07 23:20:00,24.187810529530516,102.05142251057252,49.66543701500853,37.76807432107556,37101.58820644352,61624.50657932357,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,11.897362693932969,77.863611981042,12.187810529530516,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1676619.1799125625,740.221934559698,Non-Peak
2026-07-07 23:25:00,24.543167732806474,101.76137837316412,49.64610664158138,37.74307449718439,36563.12989945497,61263.63645273555,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,11.903032144396995,77.21821064035765,12.543167732806474,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1666800.9791791232,740.221934559698,Non-Peak
2026-07-07 23:30:00,25.12305869190768,101.4000015258789,49.33000382400927,37.718074673293216,35910.09386284308,60327.07803272134,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,11.611929150716051,76.27694283397122,13.12305869190768,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1641320.0155614563,740.221934559698,Non-Peak
2026-07-07 23:35:00,25.507578444447137,101.82930522461442,49.19051879699228,37.69307484940204,35130.12355964797,58861.5073407303,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,11.497443947590241,76.32172678016728,13.507578444447137,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1601446.2045063206,740.221934559698,Non-Peak
2026-07-07 23:40:00,25.34522675281596,102.30000305175781,48.74059572940808,37.66807502551086,35509.2794482034,59191.92378151327,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,11.072520703897219,76.95477629894185,13.345226752815961,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1610435.851202511,740.221934559698,Non-Peak
2026-07-07 23:45:00,24.107837135360825,101.44136562493901,49.098522420591145,37.57282719288527,34923.671519502706,59548.96261971691,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,11.525695227705874,77.33352848957819,12.107837135360825,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1620149.8139964424,740.221934559698,Non-Peak
2026-07-07 23:50:00,23.458111037193436,100.5,49.69063233832643,37.380001068115234,34707.29063275317,58728.53227583492,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,12.310631270211196,77.04188896280657,11.458111037193436,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1597828.3492628597,740.221934559698,Non-Peak
2026-07-07 23:55:00,23.022871392970863,99.83211297547153,49.72761887779127,37.451935432058804,34683.065189685505,58938.56299591971,0.0,0.0,0,0,Off or erroneous reading,2026-07-07 23:00:00,27.20701995,80.97263591,2026-07-07,23,Tuesday,0,12.275683445732469,76.80924158250068,11.022871392970863,0,Normal (≥12 PSI),0,False,49,-0.25881904510252157,0.9659258262890681,1603542.6592543193,740.221934559698,Non-Peak
2026-07-08 00:00:00,23.1501732887685,99.0999984741211,50.15319960350155,37.63564689938283,34980.95274764993,59115.681456471364,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,12.517552704118721,75.9498251853526,11.1501732887685,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1573568.2272394076,708.5422551903255,Non-Peak
2026-07-08 00:05:00,22.871621656029784,99.33852429707845,50.11996971607142,37.62921838441118,34971.168948459606,58855.260294393214,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,12.490751331660235,76.46690264104866,10.871621656029784,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1566636.2177243235,708.5422551903255,Non-Peak
2026-07-08 00:10:00,22.74938720129316,99.5999984741211,50.08609942420708,37.622789869439536,35099.076935245335,58754.939000149716,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,12.463309554767541,76.85061127282793,10.74938720129316,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1563965.8196633058,708.5422551903255,Non-Peak
2026-07-08 00:15:00,22.334512838977464,99.218374030202,50.052229132342745,37.6163613544679,35343.55872159913,58116.29022770813,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,12.435867777874847,76.88386119122454,10.334512838977464,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1546965.9747504205,708.5422551903255,Non-Peak
2026-07-08 00:20:00,22.59072487573083,98.80000305175781,50.01835884047841,37.60993283949625,35102.796241852724,56850.12419337823,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,12.40842600098216,76.20927817602698,10.590724875730832,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1513262.588560103,708.5422551903255,Non-Peak
2026-07-08 00:25:00,22.57146178153566,98.561519724528,49.984488548614074,37.60350432452461,35675.421132101175,55937.66837945664,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,12.380984224089467,75.99005794299234,10.57146178153566,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1488974.422676333,708.5422551903255,Non-Peak
2026-07-08 00:30:00,23.043406183229443,98.30000305175781,49.44720885284601,37.59707580955296,34406.56168028191,53333.07423773593,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,11.850133043293049,75.25659686852836,11.043406183229443,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1419644.1454083044,708.5422551903255,Non-Peak
2026-07-08 00:35:00,22.596102263255542,98.5366377295612,49.23948237490261,37.59064729458132,32798.84413403377,53171.399092877225,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,11.648835080321284,75.94053546630566,10.596102263255542,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1415340.6025104474,708.5422551903255,Non-Peak
2026-07-08 00:40:00,22.45111228787392,98.77692261513505,49.285427720610755,37.58421877960968,32637.332869633487,53635.62687437015,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,11.701208941001077,76.32581032726114,10.451112287873919,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1427697.6297688913,708.5422551903255,Non-Peak
2026-07-08 00:45:00,22.69608752055813,98.7506054273023,49.3313730663189,37.57779026463803,33717.34501370277,53888.24837838483,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,11.75358280168087,76.05451790674417,10.69608752055813,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1434422.0244208863,708.5422551903255,Non-Peak
2026-07-08 00:50:00,22.44771511515855,98.72428823946956,49.377318412027044,37.571361749666394,33305.8441748567,53986.88870923317,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,11.80595666236065,76.276573124311,10.447715115158552,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1437047.677829984,708.5422551903255,Non-Peak
2026-07-08 00:55:00,22.51284062827942,98.55928331263621,49.42326375773519,37.56493323469475,33175.348135268985,54338.08196520332,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 00:00:00,26.61845704,79.913222672,2026-07-08,0,Wednesday,0,11.858330523040443,76.04644268435679,10.51284062827942,0,Normal (≥12 PSI),0,False,49,0.0,1.0,1446395.900426763,708.5422551903255,Non-Peak
2026-07-08 01:00:00,22.42792888779596,98.4000015258789,49.46920910344333,37.5585047197231,31446.55512182953,54319.745849379615,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,11.91070438372023,75.97207263808295,10.42792888779596,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1440602.636078871,703.3523642827499,Non-Peak
2026-07-08 01:05:00,22.587351299316506,98.63851067860921,49.49173871730243,37.57800451587186,31340.556966977696,53397.30406709747,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,11.913734201430572,76.0511593792927,10.587351299316506,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1416138.7502044837,703.3523642827499,Non-Peak
2026-07-08 01:10:00,22.235627602914263,98.9000015258789,49.24038652083121,37.87956313723744,31575.850591167633,53564.336934621286,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,11.360823383593768,76.66437392296464,10.235627602914263,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1420568.594002609,703.3523642827499,Non-Peak
2026-07-08 01:15:00,22.325229666911504,98.56429235468873,49.26271655030351,37.851802966472604,31899.93796974238,53829.96416203868,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,11.410913583830904,76.23906268777722,10.325229666911504,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1427613.238230012,703.3523642827499,Non-Peak
2026-07-08 01:20:00,22.035998932192705,98.17751018040858,49.527145325486465,37.51894618684617,32953.00219275063,54567.54408559413,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,12.008199138640293,76.14151124821586,10.035998932192705,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1447174.4413538105,703.3523642827499,Non-Peak
2026-07-08 01:25:00,22.051990633218043,98.15186972140881,49.52235934646295,37.51525798697785,32747.836825917373,54522.1384815702,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,12.007101359485098,76.09987908819078,10.051990633218043,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1445970.248811544,703.3523642827499,Non-Peak
2026-07-08 01:30:00,22.378055781373444,98.12622926240905,49.517186896426225,37.51204699033405,32973.631370282645,54324.87862812821,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,12.005139906092175,75.74817348103561,10.378055781373444,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1440738.7614321841,703.3523642827499,Non-Peak
2026-07-08 01:35:00,22.150556817772753,98.10058880340931,49.5120144463895,37.50883599369025,33066.44728938598,54312.67701942811,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,12.003178452699252,75.95003198563656,10.150556817772753,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1440415.165115911,703.3523642827499,Non-Peak
2026-07-08 01:40:00,22.236731152046787,98.07494834440955,49.506841996352776,37.505624997046446,32878.40609769229,53924.453939771236,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,12.00121699930633,75.83821719236276,10.236731152046787,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1430119.1818929566,703.3523642827499,Non-Peak
2026-07-08 01:45:00,22.06977748563496,98.0493078854098,49.47978826206257,37.50241400040264,32501.61107619336,53215.36904981165,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,11.977374261659932,75.97953039977484,10.069777485634958,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1411313.689604536,703.3523642827499,Non-Peak
2026-07-08 01:50:00,21.947669150651528,98.02366742641004,49.204974447291896,37.499203003758836,32420.307189896695,52920.429005759426,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,11.70577144353306,76.07599827575851,9.947669150651528,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1403491.6462885565,703.3523642827499,Non-Peak
2026-07-08 01:55:00,21.910994160849413,97.9856507566685,49.172354987542306,37.495992007115035,32516.325334964422,53031.79213338651,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 01:00:00,26.52079117,79.73742410599999,2026-07-08,1,Wednesday,0,11.676362980427271,76.07465659581909,9.910994160849413,0,Normal (≥12 PSI),0,False,49,0.25881904510252074,0.9659258262890683,1406445.0845403923,703.3523642827499,Non-Peak
2026-07-08 02:00:00,21.780514932262427,97.89230414010919,49.140096487699246,37.492781010471234,32934.15816740856,53420.81969474937,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.647315477228013,76.11178920784675,9.780514932262427,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1407694.1074619743,694.3772605956872,Non-Peak
2026-07-08 02:05:00,21.768856520914238,97.79230333901432,49.107837987856186,37.48957001382743,32467.55823613026,53264.8498445646,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.618267974028754,76.02344681810008,9.768856520914238,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1403584.1398444537,694.3772605956872,Non-Peak
2026-07-08 02:10:00,21.720648652166396,97.69230253791943,49.07557948801312,37.48635901718363,32335.88950885724,52930.932032923934,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.589220470829488,75.97165388575303,9.720648652166396,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1394785.0585404024,694.3772605956872,Non-Peak
2026-07-08 02:15:00,21.830541752660224,97.59230173682457,49.04332098817006,37.48314802053983,32468.63520087502,53173.13252364671,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.56017296763023,75.76175998416434,9.830541752660224,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1401167.2931366335,694.3772605956872,Non-Peak
2026-07-08 02:20:00,22.035877124718755,97.49230093572967,49.22002407972482,37.47993702389603,32440.563468262768,54571.74687429884,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.740087055828795,75.45642381101092,10.035877124718755,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1438022.2345485166,694.3772605956872,Non-Peak
2026-07-08 02:25:00,22.14062769485427,97.41431740110527,49.32857083478329,37.47672602725223,33044.10183920749,54516.104030430666,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.851844807531066,75.27368970625099,10.14062769485427,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1436555.987795224,694.3772605956872,Non-Peak
2026-07-08 02:30:00,22.27582443544164,97.43474289328333,49.3458115547392,37.473515030608425,32873.58460719198,54419.144206178666,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.872296524130775,75.1589184578417,10.275824435441638,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1434000.9956771696,694.3772605956872,Non-Peak
2026-07-08 02:35:00,22.49364620082514,97.46700003212263,49.36305227469511,37.470304033964624,32726.99373564219,54239.51258085195,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.892748240730484,74.97335383129749,10.49364620082514,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1429267.5156981815,694.3772605956872,Non-Peak
2026-07-08 02:40:00,22.57398703541598,97.4992571709619,49.38029299465102,37.467093037320815,32677.0881420786,53199.70063356964,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.913199957330207,74.92527013554592,10.573987035415978,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1401867.3904394943,694.3772605956872,Non-Peak
2026-07-08 02:45:00,22.746154427491682,97.53151430980118,49.39753371460693,37.463882040677014,32578.008164866405,52450.34919527861,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.933651673929916,74.7853598823095,10.746154427491682,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1382121.2014044332,694.3772605956872,Non-Peak
2026-07-08 02:50:00,23.181184294883458,97.56377144864047,49.04768636895855,37.46067104403321,32232.884690083323,52383.60578383377,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.58701532492534,74.38258715375702,11.181184294883458,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1380362.4431611178,694.3772605956872,Non-Peak
2026-07-08 02:55:00,23.05003045635276,97.59251230055729,48.86015987509541,37.45746004738941,31872.69397486205,52392.000571735145,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 02:00:00,26.35103908,79.431870344,2026-07-08,2,Wednesday,0,11.402699827706002,74.54248184420453,11.050030456352761,0,Normal (≥12 PSI),0,False,49,0.49999999999999994,0.8660254037844387,1380583.6545451751,694.3772605956872,Non-Peak
2026-07-08 03:00:00,22.67540840229338,97.58487891820832,48.84173882190026,37.45424905074561,33097.90226540538,52455.80548995604,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,11.387489771154648,74.90947051591493,10.675408402293382,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1378463.3157020467,690.5630000076484,Non-Peak
2026-07-08 03:05:00,22.44577990039911,97.56763745513322,48.8233177687051,37.42525485014571,33129.36651425956,53307.71859939829,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,11.39806291855939,75.1218575547341,10.44577990039911,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1400850.3700721615,690.5630000076484,Non-Peak
2026-07-08 03:10:00,22.416042124262695,97.55039599205811,49.182839596054194,37.120437125055034,32769.371911900904,54537.76633266515,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,12.06240247099916,75.13435386779543,10.416042124262695,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1433174.2598882369,690.5630000076484,Non-Peak
2026-07-08 03:15:00,22.060920446899654,97.533154528983,49.36000061035156,37.155240114152946,33447.66013196917,54626.03107641466,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,12.204760496198617,75.47223408208335,10.060920446899654,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1435493.7307302554,690.5630000076484,Non-Peak
2026-07-08 03:20:00,22.113345909397314,97.51591306590791,49.52974632400145,37.56752721287045,33908.85213733025,54861.0447242122,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,11.962219111130999,75.4025671565106,10.113345909397314,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1441669.5522461457,690.5630000076484,Non-Peak
2026-07-08 03:25:00,21.739141958519472,97.48489554521707,49.64711631348318,37.56419133378356,34172.53475856279,54918.663613929035,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,12.08292497969962,75.7457535866976,9.739141958519472,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1443183.6940084212,690.5630000076484,Non-Peak
2026-07-08 03:30:00,21.4516258909274,97.39231169483824,49.69086790733296,37.560258767389016,33986.149868969835,55656.6975524399,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,12.130609139943942,75.94068580391084,9.4516258909274,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1462578.1671363788,690.5630000076484,Non-Peak
2026-07-08 03:35:00,20.607957193921923,97.16589278503993,49.85056729161333,37.55632620099448,34101.54591869642,55836.10506730166,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,12.294241090618854,76.55793559111801,8.607957193921923,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1467292.739250719,690.5630000076484,Non-Peak
2026-07-08 03:40:00,21.074365446805245,97.0,50.16999816894531,37.55239363459994,34437.51476959438,55572.56161858156,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,12.617604534345375,75.92563455319475,9.074365446805245,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1460367.195495151,690.5630000076484,Non-Peak
2026-07-08 03:45:00,21.369591142687057,97.286183262675,50.16999816894531,37.548461068205384,34512.04782970218,55450.06258160666,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,12.621537100739928,75.91659211998794,9.369591142687057,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1457148.096539344,690.5630000076484,Non-Peak
2026-07-08 03:50:00,21.544040343163108,97.5999984741211,49.87347726757929,37.544528501810845,34822.0019068665,55370.53771307471,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,12.328948765768445,76.05595813095799,9.544040343163108,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1455058.2970799054,690.5630000076484,Non-Peak
2026-07-08 03:55:00,21.722918787509233,97.45875789861716,49.7047250568675,37.540595935416306,34354.96499644486,54841.21988123178,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 03:00:00,26.27856541,79.301417738,2026-07-08,3,Wednesday,0,12.164129121451197,75.73583911110794,9.722918787509233,0,Normal (≥12 PSI),0,False,49,0.7071067811865476,0.7071067811865476,1441148.5838131418,690.5630000076484,Non-Peak
2026-07-08 04:00:00,21.795605115657885,97.32248423850756,49.671964754047806,37.53666336902175,34273.79074053507,55417.747932954946,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.135301385026054,75.52687912284966,9.795605115657885,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1450928.6969683843,685.4793795261528,Non-Peak
2026-07-08 04:05:00,21.984632978619466,97.34812593582399,49.63920445122811,37.53273080262721,34243.368545685225,55643.728756828044,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.106473648600897,75.36349295720453,9.984632978619466,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1456845.250320908,685.4793795261528,Non-Peak
2026-07-08 04:10:00,21.86292799824433,97.3737676331404,49.606444148408414,37.528798236232674,34128.928258106534,55657.21273163406,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.07764591217574,75.51083963489607,9.86292799824433,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1457198.2831799646,685.4793795261528,Non-Peak
2026-07-08 04:15:00,21.997209096715913,97.39940933045682,49.57368384558872,37.52486566983812,33603.20344385925,55858.886477317414,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.048818175750597,75.4022002337409,9.997209096715913,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1462478.436848264,685.4793795261528,Non-Peak
2026-07-08 04:20:00,22.250206451496204,97.42505102777324,49.834529989686104,37.52093310344358,33788.695487180776,55926.359913297245,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.313596886242522,75.17484457627702,10.250206451496204,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1464245.0034843646,685.4793795261528,Non-Peak
2026-07-08 04:25:00,21.745965744521435,97.45069272508967,49.99967927667656,37.51700053704904,34460.280244277434,56215.34263917977,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.482678739627517,75.70472698056824,9.745965744521435,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1471811.0512858445,685.4793795261528,Non-Peak
2026-07-08 04:30:00,21.525480849812975,97.47633442240608,50.036521512267434,37.5130679706545,34468.080331231904,56665.54927191652,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.523453541612938,75.9508535725931,9.525480849812975,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1483598.2087826366,685.4793795261528,Non-Peak
2026-07-08 04:35:00,21.180241992016974,97.48105768610692,50.07336374785831,37.50913540425995,34578.43339217111,57133.81277183865,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.564228343598359,76.30081569408995,9.180241992016974,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1495858.1250571455,685.4793795261528,Non-Peak
2026-07-08 04:40:00,21.03481147924968,97.39230162029443,50.3225051350975,37.50520283786541,35168.09060753444,57953.2658720394,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.81730229723209,76.35749014104475,9.03481147924968,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1517312.7684385295,685.4793795261528,Non-Peak
2026-07-08 04:45:00,21.642069733402717,98.02440115512091,50.43000030517578,37.52012624302573,36618.91818856812,59733.8728244915,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.909874062150053,76.38233142171819,9.642069733402717,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1563932.0162733523,685.4793795261528,Non-Peak
2026-07-08 04:50:00,21.61000002291321,98.80000305175781,49.98321012069015,37.73605915237957,37016.07039711362,60254.23366105788,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.247150968310585,77.1900030288446,9.610000022913209,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1577555.9273616564,685.4793795261528,Non-Peak
2026-07-08 04:55:00,21.35881984364233,98.94309935610218,49.77000045776367,37.728784089807576,37572.647926163525,61159.43210243454,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 04:00:00,26.18166113,79.126990034,2026-07-08,4,Wednesday,0,12.041216367956096,77.58427951245986,9.35881984364233,0,Normal (≥12 PSI),0,False,49,0.8660254037844386,0.5000000000000001,1601255.5262091844,685.4793795261528,Non-Peak
2026-07-08 05:00:00,21.062445954352636,99.0999984741211,50.16943939570338,37.7211891571083,38188.98074529958,61531.03041941031,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,12.44825023859508,78.03755251976845,9.062445954352636,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1570199.3604481411,651.2102328856873,Non-Peak
2026-07-08 05:05:00,20.013602901906822,98.76609528708893,50.74637481809904,37.71359422440902,38634.53742168625,65223.68510198883,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,13.03278059369002,78.75249238518211,8.013602901906822,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1664431.5548615723,651.2102328856873,Non-Peak
2026-07-08 05:10:00,18.83263517950245,98.4000015258789,51.61793509423573,37.70599929170975,40306.673002461794,68414.89632892243,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,13.911935802525981,79.56736634637646,6.83263517950245,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1745867.5034135631,651.2102328856873,Non-Peak
2026-07-08 05:15:00,18.065290316313234,98.68985540682236,52.149525286926696,37.698404359010475,42288.46480094142,69125.18955048313,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,14.451120927916222,80.62456509050912,6.065290316313234,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1763993.3490986282,651.2102328856873,Non-Peak
2026-07-08 05:20:00,17.205117374862233,99.04535960700775,52.4207852954433,37.690809426311205,43401.15687191044,70501.22340179856,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,14.729975869132097,81.84024223214553,5.205117374862233,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1799108.1108466922,651.2102328856873,Non-Peak
2026-07-08 05:25:00,17.21931319494067,99.09708447930498,52.54999923706055,37.68321449361193,45640.2233587148,71479.08538039829,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,14.866784743448619,81.87777128436431,5.219313194940671,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1824061.9957879637,651.2102328856873,Non-Peak
2026-07-08 05:30:00,17.422625967547724,99.14880935160222,52.841079336119584,37.67561956091265,46153.44232032074,71386.18067085915,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,15.165459775206934,81.72618338405451,5.422625967547724,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1821691.1771212416,651.2102328856873,Non-Peak
2026-07-08 05:35:00,17.036531980077616,99.20053422389945,52.97999954223633,37.66802462821338,46007.07569979752,70575.20072197102,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,15.311974914022947,82.16400224382184,5.036531980077616,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1800995.9248493295,651.2102328856873,Non-Peak
2026-07-08 05:40:00,17.758030043623545,99.2522590961967,52.67193124354192,37.660429695514104,45937.284254363694,70268.70389983409,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,15.011501548027816,81.49422905257315,5.758030043623545,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1793174.4872621736,651.2102328856873,Non-Peak
2026-07-08 05:45:00,17.83936837158925,99.57911624688431,52.50771854246146,37.652834762814834,45165.070927669025,69963.7063038585,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,14.854883779646627,81.73974787529507,5.839368371589249,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1785391.3081592927,651.2102328856873,Non-Peak
2026-07-08 05:50:00,17.97041568534441,99.86975920437577,52.487028667202566,37.64523983011556,44704.54822563553,69854.1767506048,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,14.841788837087009,81.89934351903136,5.97041568534441,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1782596.2430791722,651.2102328856873,Non-Peak
2026-07-08 05:55:00,17.77448107678638,99.83527589419266,52.46633879194367,37.63764489741628,44465.00079832022,69934.13974669814,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 05:00:00,25.51882115,77.93387807,2026-07-08,5,Wednesday,0,14.82869389452739,82.06079481740628,5.77448107678638,0,Normal (≥12 PSI),0,False,49,0.9659258262890683,0.25881904510252074,1784636.8044750963,651.2102328856873,Non-Peak
2026-07-08 06:00:00,17.637525337920877,99.80079258400956,52.44564891668479,37.630049964717,46905.67889395972,71234.46527951889,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,14.815598951967786,82.16326724608868,5.637525337920877,0,Normal (≥12 PSI),0,False,49,1.0,6.123233995736766e-17,1866418.1911237012,686.4953187464603,Non-Peak
2026-07-08 06:05:00,16.25724602279039,99.76630927382645,52.42495904142589,37.58508344501667,50376.83489605399,73060.4137220848,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,14.839875596409222,83.50906325103605,4.25724602279039,0,Normal (≥12 PSI),0,False,49,1.0,6.123233995736766e-17,1914259.96793618,686.4953187464603,Non-Peak
2026-07-08 06:10:00,14.009867941451748,99.73182596364335,52.37362180277409,37.140639072732675,50523.70159339974,75274.23302994337,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,15.232982730041414,85.7219580221916,2.0098679414517484,0,Normal (≥12 PSI),0,False,49,1.0,6.123233995736766e-17,1972264.3708868413,686.4953187464603,Non-Peak
2026-07-08 06:15:00,12.133789158657379,98.4152603998705,52.2539248059348,37.2057019624095,48883.31402044082,79140.88457203022,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,15.048222843525302,86.28147124121313,0.13378915865737895,0,Normal (≥12 PSI),0,False,49,1.0,6.123233995736766e-17,2073574.7232362167,686.4953187464603,Non-Peak
2026-07-08 06:20:00,11.52105086435517,97.0,53.27280565737666,37.97582547312833,50380.14856754418,83465.24195273641,0.0,0.0,0,0,Off or erroneous reading,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,15.296980184248326,85.47894913564483,-0.47894913564483055,1,Upset (<12 PSI),0,True,50,1.0,6.123233995736766e-17,2186877.4517483185,686.4953187464603,Non-Peak
2026-07-08 06:25:00,10.65753188097757,98.47865274253593,53.81766571196214,37.970532081198186,53645.94190198237,84232.13792743381,0.0,0.0,0,0,Invalid negative reading,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,15.847133630763956,87.82112086155836,-1.3424681190224295,1,Upset (<12 PSI),0,False,50,1.0,6.123233995736766e-17,2206970.935882133,686.4953187464603,Non-Peak
2026-07-08 06:30:00,11.084647685936428,100.0999984741211,54.14638658549568,37.96412201025341,53882.30352621304,84896.34864585032,0.0,148.94231590523842,0,1,Valid production,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,16.182264575242264,89.01535078818466,-0.915352314063572,1,Upset (<12 PSI),0,False,50,1.0,6.123233995736766e-17,2224373.957898617,686.4953187464603,Non-Peak
2026-07-08 06:35:00,11.064748779508204,100.0999984741211,54.11946376393781,37.957711939308645,55276.12068106589,85837.59288057475,0.0,1312.181830067606,0,1,Valid production,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,16.161751824629164,89.03524969461289,-0.9352512204917964,1,Upset (<12 PSI),0,False,50,1.0,6.123233995736766e-17,2249035.5505011105,686.4953187464603,Non-Peak
2026-07-08 06:40:00,12.158713108496672,100.0999984741211,54.367515111023636,37.95130186836387,56483.32334263403,85466.47464705343,0.0,1657.0460104753145,0,1,Valid production,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,16.416213242659765,87.94128536562442,0.15871310849667175,0,Normal (≥12 PSI),0,True,51,1.0,6.123233995736766e-17,2239311.8610007553,686.4953187464603,Non-Peak
2026-07-08 06:45:00,12.882762752812093,100.62462439178469,54.47449327053974,37.9448917974191,58557.05812348029,84233.91477797765,0.0,2263.1324092841132,0,1,Valid production,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,16.529601473120636,87.7418616389726,0.8827627528120932,0,Normal (≥12 PSI),0,False,51,1.0,6.123233995736766e-17,2207017.4912421675,686.4953187464603,Non-Peak
2026-07-08 06:50:00,13.172008647472392,101.19999694824219,54.45080889527259,37.938481726474336,60969.915784522476,84019.88010774404,0.0,2868.0258013248867,0,1,Valid production,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,16.51232716879825,88.02798830076979,1.172008647472392,0,Normal (≥12 PSI),0,False,51,1.0,6.123233995736766e-17,2201409.556929926,686.4953187464603,Non-Peak
2026-07-08 06:55:00,13.997540054156513,101.43841609954833,54.42712452000543,37.931494178264686,59936.38819330253,82895.10297106842,0.0,3065.372300112451,0,1,Valid production,2026-07-08 06:00:00,26.20105568,79.161900224,2026-07-08,6,Wednesday,0,16.495630341740743,87.44087604539182,1.997540054156513,0,Normal (≥12 PSI),0,False,51,1.0,6.123233995736766e-17,2171939.208544297,686.4953187464603,Non-Peak
2026-07-08 07:00:00,14.141470286970828,101.69999694824219,54.07210729266223,37.90066938307587,61136.78391293653,82623.53641633087,0.0,3780.971310963549,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,16.17143790958636,87.55852666127136,2.1414702869708275,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2366544.366668381,820.3926154909611,Non-Peak
