timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-08 07:05:00,14.132182661594491,101.89075832657109,53.27032036952321,37.85733557358223,60672.77487408956,82080.80366914536,0.0,4213.709298477963,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.412984795940979,87.7585756649766,2.1321826615944914,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2350999.14576442,820.3926154909611,Non-Peak
2026-07-08 07:10:00,14.652133259931851,102.0999984741211,53.15517471974377,37.81400176408859,60050.95320310462,81816.00730608779,0.0,4157.998321472024,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.341172955655182,87.44786521418925,2.6521332599318512,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2343414.716817315,820.3926154909611,Non-Peak
2026-07-08 07:15:00,14.563438981282632,101.95569289413771,53.12790370205704,37.77066795459494,60359.1822358872,82268.83461193572,0.0,4375.973623036998,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.357235747462099,87.39225391285508,2.5634389812826317,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2356384.8214171496,820.3926154909611,Non-Peak
2026-07-08 07:20:00,15.088321809624189,101.7848816414785,53.10063268437032,37.727334145101295,59989.85133794147,82356.94354927776,0.0,4570.773616882803,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.373298539269022,86.69655983185432,3.0883218096241887,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2358908.481361566,820.3926154909611,Non-Peak
2026-07-08 07:25:00,14.743289682704077,101.7676393088773,53.011633307862276,37.68401342454934,60413.93863050738,81670.28323695777,0.0,5315.487207994383,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.327619883312934,87.02434962617323,2.743289682704077,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2339240.8156525195,820.3926154909611,Non-Peak
2026-07-08 07:30:00,14.449797393084264,101.75039697627611,52.84000015258789,37.64123289990549,61186.341060956445,82717.6077494913,0.0,5396.2202301005445,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.198767252682401,87.30059958319184,2.449797393084264,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2369238.804515171,820.3926154909611,Non-Peak
2026-07-08 07:35:00,14.608904048666282,101.73315464367492,52.930986843332064,37.59873583638354,61563.13578668904,83119.57220543466,0.0,5427.183734549348,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.332251006948525,87.12425059500865,2.6089040486662824,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2380752.0701059867,820.3926154909611,Non-Peak
2026-07-08 07:40:00,14.297555799961676,101.71591231107374,53.15218251670218,37.55623877286159,61959.74008894284,83114.21436737833,0.0,5665.966662337148,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.595943743840593,87.41835651111207,2.2975557999616765,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2380598.6082473,820.3926154909611,Non-Peak
2026-07-08 07:45:00,13.785045408558878,101.55845400263662,53.12586770571387,37.54409403765573,62654.92411662525,83255.26934496146,0.0,6218.381889979978,0,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.58177366805814,87.77340859407775,1.7850454085588776,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2384638.7749730116,820.3926154909611,Non-Peak
2026-07-08 07:50:00,13.435409369198473,101.4000015258789,53.099552894725576,37.87780868078366,62750.84124084091,83325.75377272628,39.67437884008104,6392.26730053331,1,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.221744213941918,87.96459215668044,1.4354093691984726,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2386657.6249605524,820.3926154909611,Non-Peak
2026-07-08 07:55:00,14.831616819354755,101.54308083219162,52.9306868545413,37.87477950856341,63259.25733806999,82810.78182145221,194.46066612996574,6401.733150991914,1,1,Valid production,2026-07-08 07:00:00,28.64249667,83.55649400600001,2026-07-08,7,Wednesday,0,15.055907345977893,86.71146401283687,2.831616819354755,0,Normal (≥12 PSI),0,False,51,0.9659258262890683,-0.25881904510252063,2371907.5425610417,820.3926154909611,Non-Peak
2026-07-08 08:00:00,15.86368545965991,101.69999694824219,52.532080243604,37.871244157944574,63390.78922573289,82550.23128774892,723.5921566441109,6245.796723958928,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,14.660836085659426,85.83631148858228,3.8636854596599104,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2561478.5267003304,962.8194394015309,Non-Peak
2026-07-08 08:05:00,16.543310105299796,101.84308989554333,52.505609402593535,37.867708807325755,64000.159808297925,81849.99171795076,1445.158591629065,6434.2322407554475,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,14.63790059526778,85.29977979024353,4.5433101052997955,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2539750.560665545,962.8194394015309,Non-Peak
2026-07-08 08:10:00,17.01658501613948,102.0,52.479138561583056,37.86417345670692,63775.7834386294,81425.94183709336,1663.894964464983,6282.386643694584,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,14.614965104876134,84.98341498386051,5.01658501613948,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2526592.5761617846,962.8194394015309,Non-Peak
2026-07-08 08:15:00,17.360197762620512,102.19078405297594,52.27636486806254,37.8606381060881,62868.03029959978,80535.34182057701,1456.091548628704,6309.92340820695,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,14.415726761974433,84.83058629035543,5.360197762620512,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2498957.8526413413,962.8194394015309,Non-Peak
2026-07-08 08:20:00,17.248014701409122,102.4000015258789,52.180207916549364,37.85710275546928,62708.86044228962,80642.9853244324,1266.000215467911,6224.78865669772,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,14.323105161080086,85.15198682446979,5.248014701409122,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2502297.958651502,962.8194394015309,Non-Peak
2026-07-08 08:25:00,16.738479207553052,102.20922213193766,52.3573175386634,37.85356740485045,63066.13990797979,81352.8778435645,1410.5552888931218,6315.279014167412,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,14.50375013381295,85.47074292438461,4.738479207553052,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2524325.449255177,962.8194394015309,Non-Peak
2026-07-08 08:30:00,16.72949044111056,102.0,52.84000015258789,37.85003205423163,63574.81014432739,81784.86503053688,1481.9561653166857,6271.888302562692,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,14.989968098356258,85.27050955888944,4.72949044111056,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2537729.7230649297,962.8194394015309,Non-Peak
2026-07-08 08:35:00,16.423719455104273,101.80921194920607,53.05514085998143,37.8464967036128,64298.26655074155,82295.40389446693,1541.183809139494,6363.2535535556835,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,15.208644156368628,85.3854924941018,4.423719455104273,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2553571.402931875,962.8194394015309,Non-Peak
2026-07-08 08:40:00,15.575747474655191,101.5999984741211,53.1842683256832,37.84296135299398,64070.47418205334,83493.59193689932,1572.3827251897412,6329.3954100366855,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,15.341306972689218,86.0242509994659,3.5757474746551914,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2590750.3774030847,962.8194394015309,Non-Peak
2026-07-08 08:45:00,14.686057456906507,101.07534872226204,53.344105096943544,37.83942600237515,65421.86282571001,84525.35921156674,1615.5801720504883,6462.948781583267,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,15.504679094568395,86.38929126535552,2.686057456906507,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2622765.426632934,962.8194394015309,Non-Peak
2026-07-08 08:50:00,14.42096674314591,100.5,53.694833734957655,37.83589065175633,65791.76474366867,84703.06279024854,1640.328757905801,6486.672591331264,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,15.858943083201325,86.07903325685409,2.420966743145909,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2628279.4499592236,962.8194394015309,Non-Peak
2026-07-08 08:55:00,14.210370826775273,100.5,53.701976471062316,37.83235530113751,66654.23398287827,85669.11935830337,1634.4404940588975,6459.509501930335,1,1,Valid production,2026-07-08 08:00:00,31.02933192,87.85279745599999,2026-07-08,8,Wednesday,0,15.869621169924805,86.28962917322472,2.2103708267752733,0,Normal (≥12 PSI),0,False,51,0.8660254037844387,-0.4999999999999998,2658255.539862893,962.8194394015309,Non-Peak
2026-07-08 09:00:00,13.944160384603197,100.5,53.709119207166985,37.82881995051868,67037.30556843414,85640.39500195533,1630.9656661795052,6535.039101256268,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.880299256648307,86.5558396153968,1.9441603846031974,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2748318.3154819855,1029.8565624773657,Non-Peak
2026-07-08 09:05:00,13.534422046083485,100.11843590203867,53.71626194327165,37.82528459989986,67593.9458903522,85945.4180852362,1634.6323985345684,6473.905882295125,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.890977343371787,86.58401385595519,1.5344220460834848,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2758106.9266438847,1029.8565624773657,Peak
2026-07-08 09:10:00,13.393082184603696,99.69999694824219,53.723404679376316,37.82174924928103,69922.45683188087,85886.92085314138,1638.9496823690035,6493.385309431071,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.901655430095289,86.30691476363849,1.3930821846036956,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2756229.669838057,1029.8565624773657,Peak
2026-07-08 09:15:00,13.49740767644484,100.12912516297656,53.730547415480984,37.81821389866221,68971.11979842841,85776.75070304175,1644.8978801775181,6527.5076334960095,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.912333516818777,86.63171748653173,1.4974076764448405,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2752694.1578716384,1029.8565624773657,Peak
2026-07-08 09:20:00,13.62068019739454,100.5999984741211,53.73769015158565,37.81467854804338,68624.04999734208,86661.87863797293,1645.3067229570108,6458.1450059490735,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.923011603542271,86.97931827672656,1.62068019739454,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2781099.133293115,1029.8565624773657,Peak
2026-07-08 09:25:00,13.682551653807735,100.88612073231256,53.744832887690315,37.81070176788383,68004.44188811371,86695.73719804795,1654.1361800754128,6425.636587261792,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.934131119806487,87.20356907850483,1.6825516538077352,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2782185.7011538534,1029.8565624773657,Peak
2026-07-08 09:30:00,14.084093689237625,101.19999694824219,53.75197562379498,37.78853480447738,68631.95862493152,86385.54102021112,1658.781438806179,6502.627926550422,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.963440819317604,87.11590325900457,2.0840936892376245,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2772231.0782574737,1029.8565624773657,Peak
2026-07-08 09:35:00,14.679847453239677,101.5337801037952,53.75115721513578,37.75682767785648,69039.21849264328,85314.1153915461,1660.8022730019786,6381.039085953571,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.994329537279299,86.85393265055552,2.6798474532396774,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2737847.5530662406,1029.8565624773657,Peak
2026-07-08 09:40:00,14.791673866999457,101.9000015258789,53.66793284219118,37.725120551235584,69855.70466763274,85193.30795505799,1662.9003748373236,6392.030795796797,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.942812290955594,87.10832765887945,2.7916738669994565,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2733970.675918031,1029.8565624773657,Peak
2026-07-08 09:45:00,14.845490417202878,101.9000015258789,53.636462654957235,37.69341342461469,69972.12098966517,84915.8689020437,1688.869531734841,6478.749523083546,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,15.943049230342545,87.05451110867602,2.8454904172028783,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2725067.274307007,1029.8565624773657,Peak
2026-07-08 09:50:00,15.055566959112848,101.9000015258789,53.77392495923645,37.66170629799379,71822.0134035998,84455.7037128992,1703.7512283013568,6380.265274936077,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,16.112218661242665,86.84443456676605,3.0555669591128485,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2710299.939132476,1029.8565624773657,Peak
2026-07-08 09:55:00,15.43551670734354,102.0932329608297,53.75017510931808,37.62999917137289,73459.8436511256,84113.80829497507,1711.4298607050152,6501.625013687507,1,1,Valid production,2026-07-08 09:00:00,32.09137832,89.76448097599999,2026-07-08,9,Wednesday,0,16.12017593794519,86.65771625348616,3.43551670734354,0,Normal (≥12 PSI),0,False,51,0.7071067811865476,-0.7071067811865475,2699328.0439299988,1029.8565624773657,Peak
2026-07-08 10:00:00,15.481033158877896,102.33024191244243,53.72642525939969,37.598292044752,72945.60574073144,84135.06413227656,1710.4129478429952,6395.203857710444,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.12813321464769,86.84920875356454,3.4810331588778958,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2846610.8528007823,1144.727566615153,Peak
2026-07-08 10:05:00,15.534311140452349,102.36472271828501,53.702675409481316,37.5665849181311,72380.14586213723,84212.549526565,1713.5793484603494,6427.19984504257,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.136090491350217,86.83041157783266,3.534311140452349,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2849232.479902275,1144.727566615153,Peak
2026-07-08 10:10:00,15.734025735073823,102.3992035241276,53.67892555956293,37.550007689362474,72657.46653983698,84127.07759341085,1720.1325159024361,6426.5672603789935,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.128917870200453,86.66517778905377,3.734025735073823,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2846340.637659855,1144.727566615153,Peak
2026-07-08 10:15:00,15.505905259096123,102.43368432997019,53.65517570964455,37.54999923706055,72517.77191836518,83991.02441588776,1745.7086188562773,6459.0420928975545,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.105176472584006,86.92777907087407,3.5059052590961226,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2841737.438557441,1144.727566615153,Peak
2026-07-08 10:20:00,15.265996696861688,102.46816513581277,53.631425859726164,37.54999923706055,72759.9550199317,84116.24752869332,1775.0752172345797,6410.635949909904,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.081426622665617,87.20216843895108,3.265996696861688,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2845974.2151690726,1144.727566615153,Peak
2026-07-08 10:25:00,15.104436345271564,102.3538579002193,53.609057455159984,37.54999923706055,72966.56180089917,84686.06956391913,1801.8307305979336,6497.930933513706,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.059058218099437,87.24942155494773,3.104436345271564,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2865253.4729478345,1144.727566615153,Peak
2026-07-08 10:30:00,14.962040034793347,102.19999694824219,53.643787232319085,37.54999923706055,72917.49666321807,85137.67637615562,1821.1187041381716,6400.454014956706,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.093787995258538,87.23795691344884,2.962040034793347,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2880533.057817349,1144.727566615153,Peak
2026-07-08 10:35:00,14.587011107494643,102.00920853868593,53.7084933113767,37.54999923706055,73474.73529830054,85236.85576114318,1821.1674910834479,6480.503116605256,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.158494074316152,87.42219743119128,2.587011107494643,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2883888.6755564148,1144.727566615153,Peak
2026-07-08 10:40:00,14.204502118111153,101.80000305175781,53.77319939043432,37.54999923706055,73606.39592410189,85377.35542350824,1837.9219879560537,6530.445970706837,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.223200153373774,87.59550093364666,2.2045021181111526,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2888642.316239144,1144.727566615153,Peak
2026-07-08 10:45:00,13.702955921023701,101.60921700495916,53.83790546949194,37.54999923706055,74022.03276249336,86492.96381859801,1841.5654948607228,6431.550322997329,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.287906232431396,87.90626108393546,1.702955921023701,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2926387.613015116,1144.727566615153,Peak
2026-07-08 10:50:00,13.30387435075134,101.4000015258789,53.90261154854956,37.54999923706055,74192.6865377142,86477.53820202313,1861.403982720922,6547.690186034038,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.35261231148901,88.09612717512756,1.3038743507513395,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2925865.705437032,1144.727566615153,Peak
2026-07-08 10:55:00,12.858541192825927,101.2067824193824,53.96731762760719,37.54999923706055,74277.44905765861,87372.92264300282,1893.510702441713,6542.677048771947,1,1,Valid production,2026-07-08 10:00:00,33.83382282,92.900881076,2026-07-08,10,Wednesday,0,16.41731839054664,88.34824122655648,0.8585411928259266,0,Normal (≥12 PSI),1,False,51,0.49999999999999994,-0.8660254037844387,2956159.983968924,1144.727566615153,Peak
2026-07-08 11:00:00,12.63142640216183,100.96976335924008,54.0320237066648,37.54999923706055,74724.49515313489,87645.77485990679,1900.7680426765753,6478.565035793748,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.482024469604255,88.33833695707824,0.6314264021618303,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,2992068.28665044,1165.4161502978086,Peak
2026-07-08 11:05:00,12.486662714482378,100.93528193898264,54.096729785722424,37.54999923706055,75255.34164868484,87794.63971135786,1886.4782601688562,6568.015569085123,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.546730548661877,88.44861922450026,0.4866627144823781,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,2997150.263525374,1165.4161502978086,Peak
2026-07-08 11:10:00,12.341899026802924,100.90080051872519,54.161435864780046,37.54999923706055,75910.87466845274,87774.83480087951,1893.18853126656,6544.436553974548,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.6114366277195,88.55890149192227,0.34189902680292406,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,2996474.1596897133,1165.4161502978086,Peak
2026-07-08 11:15:00,12.19713533912347,100.86631909846776,54.22614194383766,37.54999923706055,76334.95271874595,88236.34837309999,1915.133821750056,6494.707746446884,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.676142706777114,88.66918375934429,0.19713533912347003,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,3012229.398610321,1165.4161502978086,Peak
2026-07-08 11:20:00,12.221133506738562,100.83183767821032,54.25998085775177,37.54999923706055,76538.95562084106,88446.98574495767,1914.6808336716413,6563.771829879075,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.709981620691224,88.61070417147175,0.22113350673856225,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,3019420.1776447482,1165.4161502978086,Peak
2026-07-08 11:25:00,13.220193117487288,100.94491603950031,54.15485233131127,37.54999923706055,76981.49592622847,87856.25896405103,1918.4085271893464,6545.162158063589,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.60485309425072,87.72472292201303,1.2201931174872875,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,2999253.833402245,1165.4161502978086,Peak
2026-07-08 11:30:00,13.28358175489127,101.08487941738704,53.883502211405926,37.54999923706055,76819.09271375029,87775.31423894723,1922.2455686680566,6471.230927920583,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.33350297434538,87.80129766249577,1.2835817548912694,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,2996490.526838502,1165.4161502978086,Peak
2026-07-08 11:35:00,13.299874610596175,101.0676382615462,53.88867442961018,37.54999923706055,77377.46313271277,88238.80204860077,1919.2993915934142,6563.588357273349,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.33867519254963,87.76776365095002,1.2998746105961754,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,3012313.1626555743,1165.4161502978086,Peak
2026-07-08 11:40:00,13.316167466301081,101.05039710570536,53.89384664781444,37.54999923706055,77649.34685299126,88064.5215190507,1936.147842250346,6491.4966758976925,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.343847410753895,87.73422963940428,1.3161674663010814,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,3006363.540482904,1165.4161502978086,Peak
2026-07-08 11:45:00,13.33246032200599,101.03315594986452,53.89901886601869,37.54999923706055,77926.65608664957,88105.76008813229,1945.367652832333,6511.8355374451385,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.349019628958146,87.70069562785854,1.3324603220059892,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,3007771.3506703665,1165.4161502978086,Peak
2026-07-08 11:50:00,13.25045873733287,101.01591479402367,53.90419108422296,37.54999923706055,77942.47318905732,88355.7010159253,1954.6856882962347,6511.422044582138,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.35419184716241,87.7654560566908,1.2504587373328704,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,3016303.8820420248,1165.4161502978086,Peak
2026-07-08 11:55:00,12.844169347038648,100.81077026132851,53.916454983209015,37.54999923706055,78549.04027746443,88894.94778867331,1964.3299418736185,6508.104286603702,1,1,Valid production,2026-07-08 11:00:00,34.13819196,93.44874552799999,2026-07-08,11,Wednesday,0,16.366455746148468,87.96660091428987,0.8441693470386475,0,Normal (≥12 PSI),1,False,51,0.258819045102521,-0.9659258262890682,3034712.791883907,1165.4161502978086,Peak
2026-07-08 12:00:00,13.212433578477203,100.5999984741211,54.002078782505606,37.54999923706055,79996.14849794717,87619.28082790425,1975.3939007465574,6498.775400735366,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.45207954544506,87.38756489564389,1.212433578477203,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,3068173.4901845567,1226.1975893550261,Peak
2026-07-08 12:05:00,13.752750366500493,100.93387731562291,54.02762962958382,37.54999923706055,81844.87541684808,87322.87048860315,1927.6383006056371,6556.526922076994,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.477630392523274,87.18112694912242,1.7527503665004929,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,3057794.0584354363,1226.1975893550261,Peak
2026-07-08 12:10:00,14.003468439525744,101.30000305175781,53.86000061035156,37.54999923706055,81485.85704036137,86957.87380689404,1919.7991724283393,6408.928434354833,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.310001373291016,87.29653461223207,2.0034684395257436,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,3045012.9315847745,1226.1975893550261,Peak
2026-07-08 12:15:00,14.2980628905283,101.49079147148645,53.86000061035156,37.54999923706055,81176.35702960368,86187.21238635955,1920.7384736445579,6525.645258223463,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.310001373291016,87.19272858095815,2.2980628905283,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,3018026.600288172,1226.1975893550261,Peak
2026-07-08 12:20:00,14.815593408365078,101.69999694824219,53.86000061035156,37.54999923706055,80392.5335464518,85709.87585917044,1895.0790841648616,6458.45078229118,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.310001373291016,86.88440353987711,2.8155934083650784,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,3001311.657358031,1226.1975893550261,Peak
2026-07-08 12:25:00,14.972621194843544,101.89266403464886,53.86000061035156,37.54999923706055,80997.23239741553,85499.09904130714,1833.7727658775498,6454.9256883778435,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.310001373291016,86.92004283980532,2.972621194843544,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,2993930.8635555366,1226.1975893550261,Peak
2026-07-08 12:30:00,15.097849649152934,102.12307666420949,53.86000061035156,37.54999923706055,80204.24487537197,84782.08500411654,1792.668823729329,6456.198080842486,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.310001373291016,87.02522701505656,3.097849649152934,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,2968823.1082736896,1226.1975893550261,Peak
2026-07-08 12:35:00,15.184225703392103,102.14939039007285,53.86000061035156,37.54999923706055,80131.10427452961,84740.43302500073,1811.4062913684027,6471.140140470911,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.310001373291016,86.96516468668075,3.1842257033921033,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,2967364.5765791894,1226.1975893550261,Peak
2026-07-08 12:40:00,15.83366837682729,102.17570411593624,53.86000061035156,37.54999923706055,79595.09465985758,83579.72763877883,1852.9531262678818,6375.702867686066,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.310001373291016,86.34203573910895,3.8336683768272906,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,2926720.0350779276,1226.1975893550261,Peak
2026-07-08 12:45:00,15.869148855471668,102.39109099227612,53.85384820863748,37.54999923706055,78958.9808195428,83559.55482413547,1892.1554516390931,6438.519004195515,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.303848971576933,86.52194213680446,3.8691488554716678,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,2926013.6415247465,1226.1975893550261,Peak
2026-07-08 12:50:00,16.028833294797494,102.63372223977832,53.78401006712095,37.54999923706055,78429.49316740829,83400.80430642421,1919.992015740515,6402.729412183732,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.234010830060406,86.60488894498083,4.028833294797494,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,2920454.6580978977,1226.1975893550261,Peak
2026-07-08 12:55:00,16.11039347916869,102.67218471198859,53.6973416865208,37.54999923706055,78842.87724924997,83433.3985933648,1908.1712997552504,6399.507672002632,1,1,Valid production,2026-07-08 12:00:00,35.01710424,95.030787632,2026-07-08,12,Wednesday,0,16.147342449460254,86.5617912328199,4.110393479168689,0,Normal (≥12 PSI),1,False,51,1.2246467991473532e-16,-1.0,2921596.0156413247,1226.1975893550261,Peak
2026-07-08 13:00:00,16.451390787344188,102.71064718419888,53.610673305920656,37.54999923706055,78738.97516809314,83276.6024603392,1885.0198671901835,6498.832781471978,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,16.06067406886011,86.25925639685468,4.451390787344188,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2881205.189372282,1197.0226820739229,Peak
2026-07-08 13:05:00,16.461334915376966,102.74910965640913,53.52400492532051,37.54999923706055,78473.04894638775,83109.66904843604,1879.997916954171,6418.778764054559,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,15.974005688259965,86.28777474103217,4.461334915376966,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2875429.624586434,1197.0226820739229,Peak
2026-07-08 13:10:00,16.1810530490482,102.78757212861942,53.43733654472036,37.54999923706055,78875.83336689262,83506.14516623366,1857.3058542380916,6428.96751856215,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,15.887337307659813,86.60651907957121,4.181053049048199,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2889146.911487094,1197.0226820739229,Peak
2026-07-08 13:15:00,16.08289730922338,102.82603460082967,53.36268429955425,37.54999923706055,78838.03360211785,83725.8071515375,1843.308963112686,6424.2876548737,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,15.812685062493706,86.74313729160629,4.08289730922338,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2896746.78027697,1197.0226820739229,Peak
2026-07-08 13:20:00,16.12207893187738,102.86449707303996,53.41234533401263,37.54999923706055,78997.32516215178,83801.28781296959,1850.7879676031243,6420.403712217857,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,15.86234609695208,86.74241814116257,4.122078931877379,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2899358.261377186,1197.0226820739229,Peak
2026-07-08 13:25:00,16.02846900475686,102.89395883138268,53.49484545598849,37.54999923706055,78712.96897397823,83801.81291324487,1856.6611433031017,6414.7230809869525,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,15.944846218927943,86.86548982662582,4.028469004756861,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2899376.4288046914,1197.0226820739229,Peak
2026-07-08 13:30:00,15.936719538801787,102.8831749674671,53.57734557796435,37.54999923706055,78596.1396700317,83663.77531869581,1869.5781819318854,6453.9516298203,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,16.027346340903804,86.94645542866532,3.9367195388017873,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2894600.6019578576,1197.0226820739229,Peak
2026-07-08 13:35:00,15.883815034025334,102.8675500675541,53.652956514861565,37.54999923706055,78719.83736003927,83477.24860586741,1862.889563381861,6341.902686680876,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,16.102957277801018,86.98373503352877,3.883815034025334,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2888147.1478413343,1197.0226820739229,Peak
2026-07-08 13:40:00,16.059207322136125,102.85192516764113,53.65730580005358,37.54999923706055,78643.43139374683,83525.07768812658,1861.0200426772676,6429.767386338308,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,16.10730656299303,86.792717845505,4.059207322136125,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2889801.939174514,1197.0226820739229,Peak
2026-07-08 13:45:00,16.014343166854484,102.83630026772815,53.642832324567735,37.54999923706055,79009.86113830422,83430.54016312776,1854.8259343713844,6454.535058253922,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,16.092833087507188,86.82195710087366,4.014343166854484,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2886531.1284117103,1197.0226820739229,Peak
2026-07-08 13:50:00,16.00489843979485,102.82067536781517,53.628358849081884,37.54999923706055,79238.34264914188,83306.16818317713,1863.0011175198401,6403.607683426268,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,16.078359612021337,86.81577692802031,4.00489843979485,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2882228.1047116625,1197.0226820739229,Peak
2026-07-08 13:55:00,16.132691394801608,102.80529512265278,53.61388537359604,37.54999923706055,78442.35591974421,83355.69269450694,1858.2481902271527,6435.42917478284,1,1,Valid production,2026-07-08 13:00:00,34.59801558,94.276428044,2026-07-08,13,Wednesday,0,16.063886136535494,86.67260372785117,4.132691394801608,0,Normal (≥12 PSI),1,False,51,-0.2588190451025208,-0.9659258262890683,2883941.5545262434,1197.0226820739229,Peak
2026-07-08 14:00:00,16.35517152196468,102.80000305175781,53.59941189811019,37.54999923706055,78239.33222769803,83219.27257842485,1857.5410326840945,6464.070751914338,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,16.049412661049644,86.44483152979313,4.355171521964682,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2957276.739079424,1262.8044509894423,Peak
2026-07-08 14:05:00,16.4136882894274,102.80000305175781,53.58493842262435,37.54999923706055,78011.4176046982,83184.67623668027,1848.1347002938135,6425.9100229771275,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,16.0349391855638,86.38631476233041,4.413688289427402,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2956047.3248640806,1262.8044509894423,Peak
2026-07-08 14:10:00,16.406101471832912,102.80000305175781,53.570464947138504,37.54999923706055,78097.33773112016,83011.38570464303,1844.7863241693224,6401.025642784496,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,16.020465710077957,86.3939015799249,4.406101471832912,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2949889.279454425,1262.8044509894423,Peak
2026-07-08 14:15:00,16.517777740456893,102.80000305175781,53.55599147165265,37.54999923706055,78069.65707186572,82884.08184418062,1839.205297293369,6473.611218690479,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,16.005992234592107,86.28222531130092,4.517777740456893,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2945365.4145650063,1262.8044509894423,Peak
2026-07-08 14:20:00,16.58737299080679,102.80000305175781,53.54151799616681,37.54999923706055,78295.89569964659,82948.92870576784,1843.5659646199642,6395.282058242876,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,15.991518759106263,86.21263006095103,4.5873729908067915,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2947669.81004255,1262.8044509894423,Peak
2026-07-08 14:25:00,16.38595881402486,102.80000305175781,53.52704452068096,37.54999923706055,77690.11369248178,83040.10024853994,1847.6272894498736,6454.490450534999,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,15.977045283620413,86.41404423773295,4.38595881402486,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2950909.678336902,1262.8044509894423,Peak
2026-07-08 14:30:00,16.42904044880353,102.80000305175781,53.512571045195116,37.54999923706055,78091.87592148515,83340.30404535537,1855.8210592355606,6427.375220461273,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,15.96257180813457,86.37096260295428,4.42904044880353,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2961577.7084433776,1262.8044509894423,Peak
2026-07-08 14:35:00,16.397253011026603,102.80000305175781,53.49809756970927,37.54999923706055,78220.83060386652,83511.10380532747,1855.3787020739824,6425.443825280547,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,15.948098332648726,86.4027500407312,4.397253011026603,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2967647.2418766315,1262.8044509894423,Peak
2026-07-08 14:40:00,16.265112341328326,102.80000305175781,53.48362409422343,37.54999923706055,78209.64061909993,83387.80348941406,1858.143555702091,6432.184507810751,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,15.933624857162883,86.5348907104295,4.265112341328326,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2963265.6467860444,1262.8044509894423,Peak
2026-07-08 14:45:00,16.173344453892774,102.80000305175781,53.46915061873758,37.55019492546457,78551.63985221616,83347.75486248524,1867.5319703132388,6504.036287067979,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,15.918955693273013,86.62665859786503,4.173344453892774,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2961842.4803826483,1262.8044509894423,Peak
2026-07-08 14:50:00,16.197720097864014,102.80000305175781,53.45452945704992,37.552414610851926,78437.76384557619,83270.12896621955,1868.1028019995842,6395.100307480953,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,15.902114846197996,86.60228295389379,4.197720097864014,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2959083.9696403155,1262.8044509894423,Peak
2026-07-08 14:55:00,16.229264773542965,102.78336201573468,53.43381457964253,37.55516886853176,78633.79156127278,83090.20416321632,1876.160258928231,6504.606343885324,1,1,Valid production,2026-07-08 14:00:00,35.53595997,95.96472794600001,2026-07-08,14,Wednesday,0,15.87864571111077,86.55409724219172,4.229264773542965,0,Normal (≥12 PSI),1,False,51,-0.4999999999999997,-0.8660254037844388,2952690.1690431824,1262.8044509894423,Peak
2026-07-08 15:00:00,16.327857437805353,102.6923089224295,53.409902356375625,37.55792312621159,78133.56334602096,82834.79890963032,1864.2567456465642,6451.741590459982,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.851979230164034,86.36445148462415,4.327857437805353,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2902546.341921961,1227.8142803079393,Peak
2026-07-08 15:05:00,16.534842669173493,102.62479800429537,53.38599013310872,37.56067738389143,78326.92239338886,82589.32039162423,1872.64088149332,6437.528085882953,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.82531274921729,86.08995533512189,4.534842669173493,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2893944.7302341447,1227.8142803079393,Peak
2026-07-08 15:10:00,16.649062675299124,102.70256206174032,53.362077909841815,37.56343164157127,78497.16669123965,82503.97998543379,1897.6331197193801,6418.90276296873,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.798646268270545,86.0534993864412,4.649062675299124,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2890954.3869597386,1227.8142803079393,Peak
2026-07-08 15:15:00,16.58482230852293,102.7977984788936,53.34267879020537,37.5661858992511,78234.25400635182,82483.68886501297,1927.2538564409206,6466.029328139639,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.776492890954266,86.21297617037067,4.584822308522931,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2890243.382428718,1227.8142803079393,Peak
2026-07-08 15:20:00,16.259302222319125,102.89303489604687,53.343473565788145,37.56894015693094,77694.09071981547,82509.6324003737,1926.3676548527744,6351.150426939968,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.774533408857202,86.63373267372775,4.259302222319125,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2891152.4486019807,1227.8142803079393,Peak
2026-07-08 15:25:00,15.892008997384629,102.98150889073682,53.34669949635498,37.571694414610775,77421.03893378476,31775.625592983946,1911.5354233354233,6297.642215117446,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.775005081744204,87.08949989335218,3.892008997384629,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,1113423.6702598522,1227.8142803079393,Peak
2026-07-08 15:30:00,16.103978183203132,103.0,53.349925426921814,37.574448672290615,77227.13945557404,82311.66125420705,1904.306429907021,6316.639415247554,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.7754767546312,86.89602181679686,4.103978183203132,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2884215.5038194023,1227.8142803079393,Peak
2026-07-08 15:35:00,16.41949425378996,102.62094223343851,53.35315135748864,37.577202929970454,77273.11104930495,82215.14408280113,1876.3363625782831,6380.650943815944,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.775948427518188,86.20144797964855,4.41949425378996,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2880833.5246695215,1227.8142803079393,Peak
2026-07-08 15:40:00,16.833201086106786,102.23023805500297,53.356377288055484,37.57995718765029,77432.61443720444,82076.52016233433,1850.1480039817693,6375.305379281209,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.776420100405197,85.39703696889619,4.8332010861067864,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2875976.117413753,1227.8142803079393,Peak
2026-07-08 15:45:00,16.7096735656371,102.26472102801726,53.361543475915234,37.58271144533012,77677.76814681641,81969.57925638184,1811.842618537483,6447.121744511332,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.778832030585114,85.55504746238016,4.7096735656371,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2872228.88871929,1227.8142803079393,Peak
2026-07-08 15:50:00,16.773530641934684,102.29920400103155,53.38679230413591,37.58546570300996,77586.51962287286,82198.55493009523,1808.9307132264055,6374.300264166568,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.80132660112595,85.52567335909687,4.773530641934684,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2880252.237757066,1227.8142803079393,Peak
2026-07-08 15:55:00,16.929546378179285,102.33368697404585,53.41734806061615,37.5882199606898,78003.40685491849,82173.07227422253,1801.9650707681376,6468.059087570291,1,1,Valid production,2026-07-08 15:00:00,35.04018094,95.072325692,2026-07-08,15,Wednesday,0,15.82912809992635,85.40414059586656,4.929546378179285,0,Normal (≥12 PSI),1,False,51,-0.7071067811865471,-0.7071067811865479,2879359.320884455,1227.8142803079393,Peak
2026-07-08 16:00:00,16.99351419543547,102.36816994706014,53.44790381709639,37.59097421836964,78404.40308843652,81776.46765231977,1809.023464620969,6381.766319335801,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,15.856929598726751,85.37465575162467,4.99351419543547,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,2994783.7834415347,1341.1404183312145,Peak
2026-07-08 16:05:00,16.866629392773525,102.39334914212651,53.478459573576636,37.59372847604947,77939.97201090305,81290.79330205604,1824.731812282557,6358.140007126528,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,15.884731097527165,85.52671974935299,4.866629392773525,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,2976997.6194024226,1341.1404183312145,Peak
2026-07-08 16:10:00,16.98731745348117,102.376925050345,53.509015330056876,37.5964827337293,78058.13282741056,30911.551090054694,1849.9454367946996,6448.864088665179,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,15.912532596327573,85.38960759686383,4.987317453481172,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,1132029.9663603073,1341.1404183312145,Peak
2026-07-08 16:15:00,16.842890065849577,102.3554962353983,53.53957108653712,37.59923699140914,78200.92482080658,81279.21189447337,1863.8295754422122,6446.065815488193,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,15.94033409512798,85.51260616954873,4.842890065849577,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,2976573.4899112163,1341.1404183312145,Peak
2026-07-08 16:20:00,16.60328076596882,102.33406742045163,53.57012684301736,37.60199124908898,78193.30623667985,81852.75466126871,1877.7944120454486,6424.93404434333,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,15.96813559392838,85.73078665448281,4.603280765968819,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,2997577.534551682,1341.1404183312145,Peak
