timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-08 16:25:00,16.282888631369055,102.31263860550496,53.6006825994976,37.604745506768815,78194.88074805643,82357.8822710289,1926.525544567055,6450.621669930019,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,15.995937092728788,86.02974997413591,4.282888631369055,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,3016076.10776849,1341.1404183312145,Peak
2026-07-08 16:30:00,15.840571704707981,102.29120979055827,53.63123835597785,37.607499764448654,78140.84796103815,82466.41830879007,1989.1624724816036,6489.729184828019,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,16.023738591529195,86.45063808585029,3.8405717047079815,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,3020050.869397815,1341.1404183312145,Peak
2026-07-08 16:35:00,15.451930680406422,102.2697809756116,53.6617941124581,37.61025402212849,78298.21103585062,82575.68080932506,2000.2962377574345,6426.1144144589425,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,16.05154009032961,86.81785029520518,3.451930680406422,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,3024052.23524467,1341.1404183312145,Peak
2026-07-08 16:40:00,15.172887558364492,102.24835216066492,53.69234986893834,37.61300827980833,78544.4258580931,82908.9570186582,2016.5683274664784,6527.764308621529,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,16.07934158913001,87.07546460230043,3.1728875583644918,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,3036257.3379566288,1341.1404183312145,Peak
2026-07-08 16:45:00,15.091179709613122,102.22692334571823,53.722905625418576,37.615762537488166,78606.19933156425,31050.44255021755,2075.9000399922934,6506.380652774552,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,16.10714308793041,87.1357436361051,3.0911797096131224,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,1137116.3916424885,1341.1404183312145,Peak
2026-07-08 16:50:00,14.874700514969424,102.20549453077156,53.75346138189882,37.618516795168,79289.79672613127,82858.5261493206,2094.3282254910855,6469.790211067616,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,16.134944586730825,87.33079401580214,2.8747005149694242,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,3034410.4796364675,1341.1404183312145,Peak
2026-07-08 16:55:00,14.796750603357854,102.18406571582489,53.78401713837907,37.62127105284783,79117.77741731047,82833.53969902814,2038.8479815099404,6486.04421301416,1,1,Valid production,2026-07-08 16:00:00,36.62158405,97.91885129,2026-07-08,16,Wednesday,0,16.16274608553124,87.38731511246704,2.7967506033578537,0,Normal (≥12 PSI),1,False,51,-0.8660254037844385,-0.5000000000000004,3033495.436246971,1341.1404183312145,Peak
2026-07-08 17:00:00,14.752849491664714,102.1626369008782,53.81457289485931,37.62402531052767,79215.13484373335,83059.48312877017,1984.6217232899994,6477.454305943765,1,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,16.19054758433164,87.40978740921348,2.7528494916647137,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2876836.1724932883,1199.6424169451702,Peak
2026-07-08 17:05:00,14.212656863334402,102.14120808593152,53.84512865133955,37.62677956820751,78717.3130466168,83220.81023541075,1475.3697710763922,6397.705759956037,1,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,16.21834908313204,87.92855122259712,2.212656863334402,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2882423.874685798,1199.6424169451702,Peak
2026-07-08 17:10:00,13.563273684838693,102.11977927098485,53.87568440781979,37.62953382588735,78261.91792949116,83086.18225983356,706.4379134334142,6510.854592554199,1,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,16.24615058193244,88.55650558614616,1.563273684838693,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2877760.9197120764,1199.6424169451702,Peak
2026-07-08 17:15:00,13.16041431909959,102.1185574407128,53.901227305672755,37.63228808356718,77647.28291296342,82746.47407372593,523.9662222772029,6439.074499587779,1,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,16.268939222105573,88.95814312161322,1.1604143190995906,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2865994.8364055934,1199.6424169451702,Peak
2026-07-08 17:20:00,12.949032889429526,102.20768874066597,53.87492155110578,37.635042341247015,76851.90751447616,82656.35544474458,355.2544066641165,6447.647947455907,1,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,16.239879209858763,89.25865585123644,0.9490328894295263,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2862873.500684456,1199.6424169451702,Peak
2026-07-08 17:25:00,13.14183045159081,102.30768837191467,53.83492151584124,37.637796598926855,76682.81031998308,82689.49329996915,176.50580346737866,6513.795759317666,1,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,16.197124916914383,89.16585792032386,1.1418304515908098,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2864021.2586164563,1199.6424169451702,Peak
2026-07-08 17:30:00,12.624031379934182,102.40768800316337,53.79492148057669,37.640550856606694,76378.85301304536,82515.22325007505,0.7046573842161313,6487.1980989696,0,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,16.154370623969996,89.78365662322919,0.6240313799341823,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2857985.2665246166,1199.6424169451702,Peak
2026-07-08 17:35:00,12.501477323244409,102.63412831027664,53.75492144531215,37.643305114286534,76267.39966705306,82385.01440096804,0.0,6449.339675059608,0,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,16.111616331025616,90.13265098703224,0.5014773232444085,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2853475.3717723335,1199.6424169451702,Peak
2026-07-08 17:40:00,12.775016007610134,102.80000305175781,53.71492141004761,37.646059371966366,76370.34927523595,81572.97119219342,0.0,6504.784239568008,0,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,16.068862038081242,90.02498704414768,0.7750160076101338,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2825349.5613455027,1199.6424169451702,Peak
2026-07-08 17:45:00,12.514250933941424,102.9430843569414,53.60583154802646,37.6488136296462,76510.32143176581,81206.24705877918,0.0,6436.450771629625,0,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,15.95701791838026,90.42883342299997,0.5142509339414243,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2812647.7576189283,1199.6424169451702,Peak
2026-07-08 17:50:00,12.254652881946395,103.0999984741211,53.41260325909167,37.65156788732604,75560.99162877919,81320.45729638357,0.0,6453.351604822916,0,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,15.76103537176563,90.8453455921747,0.2546528819463951,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2816603.5267910045,1199.6424169451702,Peak
2026-07-08 17:55:00,12.085556779187158,102.96067494017147,53.4164495478082,37.65432214500588,73533.2510975549,81354.03857577604,0.0,6201.881696246477,0,1,Valid production,2026-07-08 17:00:00,34.6358545,94.3445381,2026-07-08,17,Wednesday,0,15.76212740280232,90.87511816098431,0.08555677918715787,0,Normal (≥12 PSI),1,False,51,-0.9659258262890683,-0.25881904510252063,2817766.643097966,1199.6424169451702,Peak
2026-07-08 18:00:00,10.838773023564265,102.84615327717819,53.42029583652473,37.65707640268571,71113.7466103368,83788.18337914039,0.0,6160.063105493231,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,15.76321943383902,92.00738025361392,-1.161226976435735,1,Upset (<12 PSI),1,True,52,-1.0,-1.8369701987210297e-16,2850097.5734414705,1157.054745040075,Peak
2026-07-08 18:05:00,11.973842088172479,102.89878511467074,53.42414212524126,37.65983066036555,70914.26763959618,81116.43292735891,0.0,6392.241359323059,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,15.76431146487571,90.92494302649827,-0.026157911827521474,1,Upset (<12 PSI),1,False,52,-1.0,-1.8369701987210297e-16,2759216.626124509,1157.054745040075,Peak
2026-07-08 18:10:00,13.09296899153114,102.95141695216329,53.42798841395779,37.66258491804538,67835.68600486778,78065.94968383548,0.0,6336.074085633804,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,15.765403495912409,89.85844796063215,1.0929689915311407,0,Normal (≥12 PSI),1,True,53,-1.0,-1.8369701987210297e-16,2655452.8907198524,1157.054745040075,Peak
2026-07-08 18:15:00,14.248008883788208,103.3291182113812,52.14756305576965,37.66533917572522,65411.33512485867,75103.4140297217,0.0,6215.17216124692,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,14.48222388004443,89.081109327593,2.2480088837882075,0,Normal (≥12 PSI),1,False,53,-1.0,-1.8369701987210297e-16,2554680.73719533,1157.054745040075,Non-Peak
2026-07-08 18:20:00,15.811875563767911,103.69999694824219,51.17066691150503,37.66809343340506,61088.98132131297,72812.75618560927,0.0,6120.295075259512,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,13.502573478099968,87.88812138447427,3.811875563767911,0,Normal (≥12 PSI),1,False,53,-1.0,-1.8369701987210297e-16,2476762.848302243,1157.054745040075,Non-Peak
2026-07-08 18:25:00,16.74432548577775,103.93657187689972,51.3440035304451,37.670847691084894,57254.24389650754,72871.12762154793,0.0,6030.801802041945,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,13.673155839360206,87.19224639112197,4.74432548577775,0,Normal (≥12 PSI),1,False,53,-1.0,-1.8369701987210297e-16,2478748.3823145307,1157.054745040075,Non-Peak
2026-07-08 18:30:00,16.959627194929713,104.17692073589654,52.14271880733434,37.67360194876473,57353.64873937105,71234.00097627562,0.0,5977.839239579135,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,14.469116858569613,87.21729354096684,4.959627194929713,0,Normal (≥12 PSI),1,False,53,-1.0,-1.8369701987210297e-16,2423060.6887647905,1157.054745040075,Non-Peak
2026-07-08 18:35:00,17.510475875649632,104.15060546350053,52.12948929837229,37.67635620644457,58125.26781575062,70032.02182599215,0.0,5881.361143418347,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,14.453133091927725,86.6401295878509,5.510475875649632,0,Normal (≥12 PSI),1,False,53,-1.0,-1.8369701987210297e-16,2382174.758059638,1157.054745040075,Non-Peak
2026-07-08 18:40:00,17.639882393348625,104.12429019110449,52.115600217776446,37.679110464124406,57883.67102096134,68574.19083971201,0.0,5222.2617147244355,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,14.43648975365204,86.48440779775586,5.639882393348625,0,Normal (≥12 PSI),1,False,53,-1.0,-1.8369701987210297e-16,2332585.89732872,1157.054745040075,Non-Peak
2026-07-08 18:45:00,17.54157602941384,103.62556061856209,51.869407915230454,37.681864721804246,56584.9002544429,68561.1742530864,0.0,5080.743826658005,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,14.187543193426208,86.08398458914826,5.541576029413839,0,Normal (≥12 PSI),1,False,53,-1.0,-1.8369701987210297e-16,2332143.131529773,1157.054745040075,Non-Peak
2026-07-08 18:50:00,17.120476617184384,103.0999984741211,51.2261576312013,37.68461897948408,54826.15450650018,68832.89486386655,0.0,5154.905615838904,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,13.541538651717225,85.97952185693671,5.120476617184384,0,Normal (≥12 PSI),1,False,53,-1.0,-1.8369701987210297e-16,2341385.8459819322,1157.054745040075,Non-Peak
2026-07-08 18:55:00,16.64947815946863,102.86160931905111,51.351017987729115,37.68737323716391,52150.432570092045,70998.43848810525,0.0,5220.245507410659,0,1,Valid production,2026-07-08 18:00:00,34.01550742,93.227913356,2026-07-08,18,Wednesday,0,13.663644750565204,86.21213115958248,4.649478159468629,0,Normal (≥12 PSI),1,False,53,-1.0,-1.8369701987210297e-16,2415047.911200558,1157.054745040075,Non-Peak
2026-07-08 19:00:00,16.194765942626045,102.5999984741211,51.77791473514541,37.69012749484375,52759.09576197281,71203.79888311701,0.0,5235.211034199713,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.087787240301658,86.40523253149505,4.194765942626045,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2441764.260129411,1175.983249442032,Non-Peak
2026-07-08 19:05:00,15.336992814305761,102.26989677000665,51.76005769479301,37.69288175252359,53456.95345299873,71810.7697226519,0.0,5213.432310205611,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.067175942269422,86.9329039557009,3.336992814305761,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2462578.8757280796,1175.983249442032,Non-Peak
2026-07-08 19:10:00,14.283156061034514,101.9461540055519,51.8573701601514,37.69563601020342,54063.459360428635,72849.72344626219,0.0,5284.939634772826,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.161734149947975,87.66299794451739,2.2831560610345143,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2498207.312834425,1175.983249442032,Non-Peak
2026-07-08 19:15:00,14.104672753627977,101.99878441156736,52.16692300673614,37.69839026788326,54464.22141447909,72813.22894385597,0.0,5305.652672246438,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.468532738852879,87.89411165793938,2.104672753627977,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2496955.821017071,1175.983249442032,Non-Peak
2026-07-08 19:20:00,14.39276254009039,102.05141481758281,52.19192322472169,37.701144525563095,54505.89418450411,71997.64765117624,0.0,5376.4435873244,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.490778699158597,87.65865227749242,2.3927625400903896,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2468987.4080540985,1175.983249442032,Non-Peak
2026-07-08 19:25:00,14.245844684094173,102.28604418003958,52.10173633913904,37.703898783242934,54647.35913416189,71930.44744243292,0.0,5451.102360222198,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.397837555896103,88.04019949594542,2.2458446840941733,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2466682.9373579207,1175.983249442032,Non-Peak
2026-07-08 19:30:00,14.170058028395484,102.5,51.815345310815204,37.706653040922774,54005.27248373982,71984.57887714228,0.0,5453.171879915676,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.10869226989243,88.32994197160451,2.1700580283954842,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2468539.245654614,1175.983249442032,Non-Peak
2026-07-08 19:35:00,14.317962839850619,102.5,51.82323956718422,37.709407298602606,53615.01664985566,72222.97408807467,0.0,5416.7429990955425,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.11383226858161,88.18203716014938,2.317962839850619,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2476714.440166304,1175.983249442032,Non-Peak
2026-07-08 19:40:00,14.865769240812002,102.5,51.83113382355323,37.71216155628244,53599.2928348876,70806.49631774054,0.0,5408.356455170863,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.118972267270792,87.634230759188,2.8657692408120017,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2428139.7173408093,1175.983249442032,Non-Peak
2026-07-08 19:45:00,14.963255896679302,102.8338215299785,51.72495425163593,37.71491581396228,53422.50984946987,70623.84684544202,0.0,5349.426743387122,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,14.01003843767365,87.8705656332992,2.9632558966793017,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2421876.189824221,1175.983249442032,Non-Peak
2026-07-08 19:50:00,14.649679699527075,103.19999694824219,51.43000030517578,37.71767007164212,52574.40414582961,70543.29379327502,0.0,5291.7153504961525,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,13.712330233533663,88.55031724871512,2.6496796995270753,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2419113.8152471483,1175.983249442032,Non-Peak
2026-07-08 19:55:00,14.40399152349792,102.86617077198268,51.43000030517578,37.72042432932196,52215.91687945538,69924.93533203172,0.0,5263.73310278143,0,1,Valid production,2026-07-08 19:00:00,34.29261217,93.72670190599999,2026-07-08,19,Wednesday,0,13.709575975853824,88.46217924848476,2.40399152349792,0,Normal (≥12 PSI),1,False,53,-0.9659258262890684,0.2588190451025203,2397908.6883536936,1175.983249442032,Non-Peak
2026-07-08 20:00:00,14.133580134618274,102.5,51.43000030517578,37.72317858700179,52354.5502296746,73230.02010473567,0.0,5185.449365967955,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,13.706821718173991,88.36641986538173,2.133580134618274,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2465501.2143065906,1133.5276930907673,Non-Peak
2026-07-08 20:05:00,14.320104191910122,103.02451407598119,51.43000030517578,37.72593284468162,52353.42826053922,73875.49323595427,0.0,5125.909902314717,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,13.704067460494159,88.70440988407107,2.320104191910122,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2487232.94108402,1133.5276930907673,Non-Peak
2026-07-08 20:10:00,14.278145679291145,103.5999984741211,51.43000030517578,37.72868710236146,53130.42003079656,75044.06563418664,0.0,5190.4035915926415,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,13.701313202814319,89.32185279482995,2.2781456792911445,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2526576.3232478704,1133.5276930907673,Non-Peak
2026-07-08 20:15:00,14.144988396390385,103.5999984741211,51.64044128837132,37.7314413600413,53423.61712599306,75872.74359508838,0.0,5208.760588598489,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,13.908999928330019,89.4550100777307,2.144988396390385,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2554476.1724620345,1133.5276930907673,Non-Peak
2026-07-08 20:20:00,13.822561591027519,103.5999984741211,52.189998626708984,37.734195617721134,52879.761865081,76151.33308862535,0.0,5218.401416609881,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,14.45580300898785,89.77743688309357,1.8225615910275188,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2563855.6965100425,1133.5276930907673,Non-Peak
2026-07-08 20:25:00,13.545243858375906,103.3175944965439,52.0792379282964,37.736949875400974,52431.52189622295,77649.49899743858,0.0,5272.344816814468,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,14.342288052895427,89.77235063816799,1.5452438583759065,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2614295.8010208546,1133.5276930907673,Non-Peak
2026-07-08 20:30:00,13.446127762066139,103.046152385559,51.790000915527344,37.73970413308081,52862.811020331756,77855.03410163103,0.0,5301.417322505421,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,14.050296782446537,89.60002462349286,1.4461277620661388,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2621215.736973956,1133.5276930907673,Non-Peak
2026-07-08 20:35:00,13.75632645524397,103.09878348405584,51.670250102303704,37.742458390760646,53249.3140986292,77519.38757050746,0.0,5303.329444438169,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,13.927791711543058,89.34245702881188,1.7563264552439701,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2609915.222118445,1133.5276930907673,Non-Peak
2026-07-08 20:40:00,13.86122349111228,103.15141458255272,51.32972013826779,37.745212648440486,53193.4565142352,76477.44792574187,0.0,5300.15774637158,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,13.584507489827303,89.29019109144043,1.8612234911122805,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2574835.2992162034,1133.5276930907673,Non-Peak
2026-07-08 20:45:00,14.103996184067853,103.38230009795048,51.28498191065746,37.74796690612032,52994.62164046885,76429.50873961345,0.0,5342.859123761593,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,13.537015004537139,89.27830391388262,2.103996184067853,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2573221.287347253,1133.5276930907673,Non-Peak
2026-07-08 20:50:00,14.130996954048197,103.55385027287218,51.240243683047126,37.75072116380015,52341.330483069,76655.20497430958,0.0,5341.555816585541,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,13.489522519246975,89.42285331882398,2.1309969540481966,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2580820.006286725,1133.5276930907673,Non-Peak
2026-07-08 20:55:00,14.13282353832153,103.50121894260482,51.29837159907864,37.75347542147999,52375.12054188725,76783.4412028424,0.0,5296.051323373342,0,1,Valid production,2026-07-08 20:00:00,33.66790301,92.60222541800002,2026-07-08,20,Wednesday,0,13.544896177598652,89.36839540428329,2.1328235383215297,0,Normal (≥12 PSI),1,False,53,-0.8660254037844386,0.5000000000000001,2585137.451191336,1133.5276930907673,Non-Peak
2026-07-08 21:00:00,14.09487467273255,103.44858761233749,51.54999923706055,37.75622967915983,53426.0640123904,76486.4017926131,0.0,5265.836856949613,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,13.793769557900717,89.35371293960495,2.0948746727325496,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2507464.5358525454,1074.7343692316738,Non-Peak
2026-07-08 21:05:00,14.508553061378043,103.21670042279759,51.42512544963171,37.75898393683967,53801.975921737336,75357.98761137061,0.0,5213.397543496777,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,13.666141512792038,88.70814736141955,2.508553061378043,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2470471.5740331295,1074.7343692316738,Non-Peak
2026-07-08 21:10:00,15.324225697591086,103.03372558410668,51.08753008383857,37.7617381945195,52874.040926549824,73923.87476322692,0.0,5168.244595072678,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,13.32579188931907,87.70949988651559,3.3242256975910855,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2423456.8495481024,1074.7343692316738,Non-Peak
2026-07-08 21:15:00,15.976500025262485,103.07218749751694,51.06910906294338,37.764492452199335,52077.78520868395,72945.79864873004,0.0,5062.796373140256,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,13.304616610744048,87.09568747225445,3.976500025262485,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2391392.441849658,1074.7343692316738,Non-Peak
2026-07-08 21:20:00,16.33492843025239,103.11064941092718,51.0506880420482,37.767246709879174,51506.18275577448,72784.94435232991,0.0,5092.340353527119,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,13.283441332169026,86.77572098067479,4.33492843025239,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2386119.1326834555,1074.7343692316738,Non-Peak
2026-07-08 21:25:00,16.643096391388973,103.14911132433744,50.96671615853546,37.770000967559014,51107.378220284205,72542.43785612135,0.0,5080.9353001289055,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,13.196715190976448,86.50601493294846,4.643096391388973,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2378169.007893881,1074.7343692316738,Non-Peak
2026-07-08 21:30:00,16.725254166965946,103.1875732377477,50.772188289815105,37.772755225238846,50310.620676609346,71653.875387437,0.0,5029.981567396255,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,12.999433064576259,86.46231907078175,4.7252541669659465,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2349039.1387158697,1074.7343692316738,Non-Peak
2026-07-08 21:35:00,16.624597162593883,103.22603515115796,50.745871990307975,37.775509482918686,50043.44351229606,71577.53720400675,0.0,5013.389506354629,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,12.97036250738929,86.60143798856407,4.624597162593883,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2346536.533243569,1074.7343692316738,Non-Peak
2026-07-08 21:40:00,16.515924304522528,103.26449706456822,50.719555690800846,37.77826374059852,49768.76630208666,71164.10591823987,0.0,4955.457384456231,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,12.941291950202327,86.74857276004569,4.515924304522528,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2332982.95688521,1074.7343692316738,Non-Peak
2026-07-08 21:45:00,16.806751200102752,103.4854294406905,50.63593440566325,37.78101799827836,49639.65885489166,70839.72492463348,0.0,4857.775245738354,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,12.854916407384891,86.67867824058774,4.806751200102752,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2322348.7288589254,1074.7343692316738,Non-Peak
2026-07-08 21:50:00,17.069743832516167,103.67692176757632,50.19388481017179,37.7837722559582,49239.21433761721,70803.66625812116,0.0,4886.520582325695,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,12.41011255421359,86.60717793506015,5.069743832516167,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2321166.6124909082,1074.7343692316738,Non-Peak
2026-07-08 21:55:00,17.347885548500876,103.65060587207807,50.11864426997249,37.78652651363803,48286.90183580769,70800.36396151393,0.0,4742.601754699397,0,1,Valid production,2026-07-08 21:00:00,32.78314154,91.009654772,2026-07-08,21,Wednesday,0,12.332117756334462,86.3027203235772,5.3478855485008765,0,Normal (≥12 PSI),1,False,53,-0.7071067811865477,0.7071067811865474,2321058.352833826,1074.7343692316738,Non-Peak
2026-07-08 22:00:00,17.773984900841135,103.62428997657982,50.06276100592642,37.78928077131787,48150.80254211019,70276.56286732899,0.0,4786.765632957585,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.273480234608549,85.85030507573867,5.7739849008411355,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2250826.3939099205,1025.8006577786293,Non-Peak
2026-07-08 22:05:00,17.316094326881245,103.36389031661645,50.091642185545005,37.7920350289977,48231.42126643732,70051.18441162925,0.0,4849.85762163092,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.299607156547303,86.0477959897352,5.316094326881245,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2243607.9450272494,1025.8006577786293,Non-Peak
2026-07-08 22:10:00,17.23840795984026,103.0999984741211,50.31137455380657,37.79478928667754,48087.44186313525,70466.55990983738,0.0,5027.670647988183,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.516585267129031,85.86159051428083,5.238407959840259,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2256911.642541816,1025.8006577786293,Non-Peak
2026-07-08 22:15:00,17.24040557633157,103.0999984741211,50.34295172430765,37.79754354435738,48520.40873170618,70418.10149682451,0.0,5027.368077666303,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.545408179950272,85.85959289778953,5.240405576331568,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2255359.6105333315,1025.8006577786293,Non-Peak
2026-07-08 22:20:00,17.280619397253815,103.0999984741211,50.37452889480875,37.800297802037214,48652.24990742112,70010.41772715167,0.0,5008.837699898147,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.574231092771534,85.81937907686728,5.280619397253815,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2242302.264645761,1025.8006577786293,Non-Peak
2026-07-08 22:25:00,17.48784847802961,103.38607472718053,50.309764477938245,37.80305205971705,48219.67745034891,69066.63496699012,0.0,5011.698425269307,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.506712418221198,85.89822624915092,5.487848478029608,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2212074.67439353,1025.8006577786293,Non-Peak
2026-07-08 22:30:00,17.64263845445732,103.69999694824219,50.06999969482422,37.805806317396886,47270.22233161363,68885.39568381954,0.0,4967.318902421396,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.264193377427333,86.05735849378488,5.64263845445732,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2206269.92035421,1025.8006577786293,Non-Peak
2026-07-08 22:35:00,17.22113772535709,103.50928720162949,50.15669983396577,37.808560575076726,46240.331374447895,69090.75076915394,0.0,3770.9025144673847,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.348139258889042,86.2881494762724,5.221137725357089,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2212847.058269547,1025.8006577786293,Non-Peak
2026-07-08 22:40:00,16.959024518405265,103.30000305175781,50.419188436823454,37.805851484953926,46760.6178624409,69425.0662928801,0.0,3862.0079687925822,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.613336951869528,86.34097853335254,4.959024518405265,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2223554.5569575126,1025.8006577786293,Non-Peak
2026-07-08 22:45:00,17.17124326389961,103.15691710068262,50.47708198347635,37.79715885479932,47404.40744327498,69406.3819323533,0.0,3911.500915167809,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.679923128677032,85.98567383678301,5.171243263899608,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2222956.1319618784,1025.8006577786293,Non-Peak
2026-07-08 22:50:00,16.88503701538343,103.0,50.53497553012926,37.78846316532042,46616.5408955133,69140.57895359893,0.0,3901.9042611301707,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.746512364808837,86.11496298461657,4.885037015383428,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2214442.9614858315,1025.8006577786293,Non-Peak
2026-07-08 22:55:00,16.574974550713033,102.76279677764727,50.65526852824243,37.77976747584154,46623.103216121475,68811.24873110774,0.0,3911.216883648401,0,1,Valid production,2026-07-08 22:00:00,32.02812292,89.650621256,2026-07-08,22,Wednesday,0,12.875501052400892,86.18782222693423,4.5749745507130335,0,Normal (≥12 PSI),0,False,53,-0.5000000000000004,0.8660254037844384,2203895.1326386128,1025.8006577786293,Non-Peak
2026-07-08 23:00:00,16.264912086042642,102.51511783463437,50.842820451101275,37.77107178636264,46834.48656445223,68936.89417368831,0.0,3910.3415505372936,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,13.071748664738635,86.25020574859172,4.264912086042642,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2176415.3609762765,996.7359868051158,Non-Peak
2026-07-08 23:05:00,16.140847060420096,102.53235884185156,50.846987230487414,37.762376096883756,46803.14589087768,68863.86527241021,0.0,3893.223813376203,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,13.084611133603659,86.39151178143146,4.140847060420096,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2174109.756344069,996.7359868051158,Non-Peak
2026-07-08 23:10:00,16.150338205205408,102.54959984906873,50.85115400987356,37.75368040740486,46543.50548275701,68886.56527425892,0.0,3887.9867880872016,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,13.097473602468703,86.39926164386333,4.150338205205408,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2174826.4209590023,996.7359868051158,Non-Peak
2026-07-08 23:15:00,16.163723457077936,102.5668408562859,50.8553207892597,37.74498471792597,46709.2122317636,68778.41121074292,0.0,3900.262133495952,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,13.110336071333727,86.40311739920797,4.163723457077936,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2171411.8754096315,996.7359868051158,Non-Peak
2026-07-08 23:20:00,16.33773309591916,102.58408186350309,50.85948756864585,37.736289028447075,47025.395088512465,68025.7051886711,0.0,3900.093845397372,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,13.123198540198771,86.24634876758392,4.337733095919159,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2147648.0988662764,996.7359868051158,Non-Peak
2026-07-08 23:25:00,16.633903221681887,102.74152412718347,50.863654348031986,37.72759333896819,46816.54834475556,67818.56023454531,0.0,3881.104780629363,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,13.136061009063795,86.10762090550158,4.633903221681887,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2141108.2994524497,996.7359868051158,Non-Peak
2026-07-08 23:30:00,16.793940931703013,102.9000015258789,50.867821127418125,37.71889764948929,46321.22435527044,67375.80551805801,0.0,3857.9292086532246,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,13.148923477928832,86.10606059417589,4.793940931703013,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2127130.034581976,996.7359868051158,Non-Peak
2026-07-08 23:35:00,16.918480065460017,103.04303984008031,50.871987906804264,37.71020196001041,46275.138746475684,67204.21356798391,0.0,3859.0539473621516,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,13.161785946793856,86.1245597746203,4.918480065460017,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2121712.6835330557,996.7359868051158,Non-Peak
2026-07-08 23:40:00,17.54182455068862,103.19999694824219,50.87615468619041,37.70150627053151,46026.63559526695,67820.31687136432,0.0,3817.4275843333235,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,13.1746484156589,85.65817239755357,5.54182455068862,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2141163.7584545184,996.7359868051158,Non-Peak
2026-07-08 23:45:00,17.949748707903375,103.91529689788818,50.19985564240508,37.72807038266514,45615.434649404866,67928.389559978,0.0,3751.404732508747,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,12.471785259739946,85.96554818998482,5.949748707903375,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2144575.7349066073,996.7359868051158,Non-Peak
2026-07-08 23:50:00,17.779929015383654,104.69999694824219,50.16904066783755,38.13939252093771,44444.49103849973,67361.92372396635,0.0,3785.5630532604155,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,12.029648146899838,86.92006793285853,5.7799290153836544,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2126691.770713823,996.7359868051158,Non-Peak
2026-07-08 23:55:00,18.425816770768645,104.5569291392516,50.275180552301755,38.11578040239318,44151.655576736805,68390.5745102585,0.0,3720.08181015453,0,1,Valid production,2026-07-08 23:00:00,31.57112584,88.828026512,2026-07-08,23,Wednesday,0,12.159400149908578,86.13111236848295,6.425816770768645,0,Normal (≥12 PSI),0,False,53,-0.25881904510252157,0.9659258262890681,2159167.4341332675,996.7359868051158,Non-Peak
2026-07-09 00:00:00,18.034378524516963,104.4000015258789,50.54999923706055,37.82359793741702,41809.44709960764,68539.80114202609,0.0,3713.3920984751826,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,12.726401299643527,86.36562300136194,6.034378524516963,0,Normal (≥12 PSI),0,False,53,0.0,1.0,2083480.0992103494,924.0448119095091,Non-Peak
2026-07-09 00:05:00,17.93132033436155,103.54160112949127,50.40601719401069,37.80890247226566,39512.88906040712,66799.42246877203,0.0,3724.3929613141513,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,12.59711472174503,85.61028079512971,5.931320334361551,0,Normal (≥12 PSI),0,False,53,0.0,1.0,2030575.8848648602,924.0448119095091,Non-Peak
2026-07-09 00:10:00,18.120216646576274,102.5999984741211,49.96440862804687,37.79461645043199,42319.77546569216,65710.27370716463,0.0,3744.1417456598247,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,12.16979217761488,84.47978182754483,6.120216646576274,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1997467.8260132389,924.0448119095091,Non-Peak
2026-07-09 00:15:00,18.70380721406664,102.79072919233954,49.285815401761816,37.780330428598305,44047.34554225185,65066.1199688582,0.0,3709.787460612457,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,11.505484973163512,84.0869219782729,6.703807214066639,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1977886.772782396,924.0448119095091,Non-Peak
2026-07-09 00:20:00,18.23196880636106,103.0,49.55450182945829,37.76604440676462,42495.70088861487,64087.66021578624,0.0,3750.1162903785366,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,11.788457422693668,84.76803119363893,6.23196880636106,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1948143.450078857,924.0448119095091,Non-Peak
2026-07-09 00:25:00,17.858492153234874,101.99885028341417,49.59070895534373,37.75175838493095,42124.82003375697,64453.32695759641,0.0,3793.794329276213,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,11.838950570412777,84.1403581301793,5.858492153234874,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1959259.0262376769,924.0448119095091,Non-Peak
2026-07-09 00:30:00,17.459229487689125,100.9000015258789,49.62691608122917,37.73747236309727,41557.21618736611,64888.50921698303,0.0,3818.5444824330957,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,11.8894437181319,83.44077203818978,5.459229487689125,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1972487.7424267216,924.0448119095091,Non-Peak
2026-07-09 00:35:00,17.499964341275838,100.70553059539957,49.6631232071146,37.72318634126359,41661.6150005704,65004.63432803079,0.0,3793.0430787377873,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,11.93993686585101,83.20556625412372,5.499964341275838,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1976017.7257919381,924.0448119095091,Non-Peak
2026-07-09 00:40:00,17.443396197680645,100.45385142167838,49.69933033300004,37.708900319429915,41342.84493670434,64304.69106536954,0.0,3863.2564541070246,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,11.990430013570126,83.01045522399774,5.443396197680645,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1954740.7767195415,924.0448119095091,Non-Peak
2026-07-09 00:45:00,17.637458832193467,100.40122046125657,49.82431410846272,37.693820774827095,41121.44232447104,64973.31432160943,0.0,3855.8542802028273,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,12.130493333635627,82.76376162906311,5.637458832193467,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1975065.656935613,924.0448119095091,Non-Peak
2026-07-09 00:50:00,18.19211987007162,100.34858950083478,49.99962995045319,37.6460028777866,41510.275711425704,62365.00818654403,0.0,3859.4033861701764,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,12.35362707266659,82.15646963076316,6.192119870071618,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1895778.0921264281,924.0448119095091,Non-Peak
2026-07-09 00:55:00,18.98045489316395,100.73387411599491,48.28399527480365,37.58100790157775,39734.308065462974,57329.273322723166,0.0,3819.0342219327927,0,1,Valid production,2026-07-09 00:00:00,30.3981054,86.71658972,2026-07-09,0,Thursday,0,10.702987373225902,81.75341922283096,6.980454893163952,0,Normal (≥12 PSI),0,False,53,0.0,1.0,1742701.292969547,924.0448119095091,Non-Peak
2026-07-09 01:00:00,18.65795903250411,101.19999694824219,48.6012928031024,37.516012925368905,36252.41436447549,57311.49883226403,0.0,3167.685535341185,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,11.085279877733498,82.54203791573808,6.65795903250411,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1647985.6457859797,826.8434993531755,Non-Peak
2026-07-09 01:05:00,18.52487520305509,100.4847370147705,49.22857645508791,37.47779617129175,35989.7696938538,58758.05313699581,0.0,2708.595311013275,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,11.75078028379616,81.95986181171541,6.524875203055089,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1689581.150678025,826.8434993531755,Non-Peak
2026-07-09 01:10:00,18.499908853661726,99.69999694824219,50.070410653497404,37.759555212741255,37947.58049086766,59112.43107918801,0.0,2701.90937548092,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.31085544075615,81.20008809458047,6.499908853661726,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1699771.2481944968,826.8434993531755,Non-Peak
2026-07-09 01:15:00,18.281817862318047,99.93842193603516,50.09864381372222,37.74122167456352,39081.54761108056,58549.82088082844,0.0,2852.6126738388903,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.3574221391587,81.6566040737171,6.2818178623180465,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1683593.4557800465,826.8434993531755,Non-Peak
2026-07-09 01:20:00,18.153318921916725,100.19999694824219,50.042762302735774,37.52134367503865,38874.63958412009,58736.541022798665,0.0,2714.1800812518995,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.521418627697123,82.04667802632547,6.153318921916725,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1688962.5722752658,826.8434993531755,Non-Peak
2026-07-09 01:25:00,18.080612156078782,100.05694113247678,49.99830500961335,37.52316504774115,38869.41999255468,58764.52168229072,0.0,2860.383346201107,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.475139961872195,81.976328976398,6.080612156078782,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1689767.1529639943,826.8434993531755,Non-Peak
2026-07-09 01:30:00,18.177291973702086,99.9000015258789,50.072066677533485,37.52530781105832,38561.53216348293,58396.967043900266,0.0,2756.6273958445736,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.546758866475166,81.72270955217682,6.177291973702086,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1679198.1610435017,826.8434993531755,Non-Peak
2026-07-09 01:35:00,17.87306616488698,99.75694457442732,50.04502706895502,37.52745057437548,38894.91436587152,58463.30592616086,0.0,2989.1227963742645,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.517576494579544,81.88387840954034,5.873066164886978,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1681105.7280754321,826.8434993531755,Non-Peak
2026-07-09 01:40:00,17.487220937624894,99.5999984741211,49.7400016784668,37.529593337692646,39141.59284873548,58658.0196011214,0.0,3018.7492662154323,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.210408340774151,82.1127775364962,5.487220937624894,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1686704.6977047618,826.8434993531755,Non-Peak
2026-07-09 01:45:00,17.198602146636436,99.40742613669781,49.858996024851606,37.53173610100981,38801.56624445849,59924.489449473906,0.0,3047.0718066955624,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.327259923841794,82.20882399006138,5.198602146636436,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1723121.8944878043,826.8434993531755,Non-Peak
2026-07-09 01:50:00,16.900695166146786,99.17692656579052,50.16999816894531,37.53387886432698,39123.837961927056,61110.18237940472,0.0,2916.5545236578337,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.636119304618333,82.27623139964373,4.900695166146786,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1757216.3601473882,826.8434993531755,Non-Peak
2026-07-09 01:55:00,16.984535772246993,99.15061103943724,50.28878769615152,37.536021627644146,39614.636522215624,61589.98935421961,0.0,2866.2043716510098,0,1,Valid production,2026-07-09 01:00:00,28.75488653,83.758795754,2026-07-09,1,Thursday,0,12.752766068507377,82.16607526719025,4.984535772246993,0,Normal (≥12 PSI),0,False,53,0.25881904510252074,0.9659258262890683,1771013.1552644928,826.8434993531755,Non-Peak
2026-07-09 02:00:00,17.08259257743947,99.12429551308395,50.5875293149809,37.538164390961306,40141.701080960374,61634.29385460282,0.0,2886.7153319136046,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,13.049364924019592,82.04170293564448,5.0825925774394705,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1789713.2982187616,843.1834641195195,Non-Peak
2026-07-09 02:05:00,17.180649382631948,99.29307946732881,50.56910897285201,37.54030715427847,40394.00171057015,61158.45295274411,0.0,2816.7095234188623,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,13.028801818573534,82.11243008469685,5.180649382631948,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1775896.0102020944,843.1834641195195,Non-Peak
