timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-09 02:10:00,17.31197052313894,99.5,50.550688630723116,37.54244991759564,40587.27963018334,60907.98665908583,0.0,2836.3289621107197,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,13.008238713127476,82.18802947686106,5.311970523138939,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1768623.0647608235,843.1834641195195,Non-Peak
2026-07-09 02:15:00,17.794223287865048,99.64490750248653,50.467140082154685,37.5445926809128,40302.43940190991,60328.864938038394,0.0,2794.9548794395337,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,12.922547401241886,81.85068421462148,5.794223287865048,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1751806.7474052457,843.1834641195195,Non-Peak
2026-07-09 02:20:00,18.34474240612016,99.82307636979246,50.290000915527344,37.54673544422997,40131.36256083383,58769.70795460408,0.0,2829.069946760791,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,12.743265471297377,81.4783339636723,6.344742406120162,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1706532.5370144236,843.1834641195195,Non-Peak
2026-07-09 02:25:00,18.525317172687494,99.84939194228829,50.15158509572347,37.54887820754713,39773.365181767775,58515.18641339996,0.0,2856.999278218719,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,12.602706888176336,81.3240747696008,6.525317172687494,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1699141.836829706,843.1834641195195,Non-Peak
2026-07-09 02:30:00,18.406530048914085,99.87570751478415,49.790000915527344,37.549998661889816,39550.40111129607,58547.58325689359,0.0,2868.538429266898,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,12.240002253637527,81.46917746587008,6.406530048914085,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1700082.5641098407,843.1834641195195,Non-Peak
2026-07-09 02:35:00,18.452657624907232,99.65923522856072,49.69062468461541,37.54999923706055,39135.506034204656,57845.99605376377,0.0,2828.567844646667,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,12.14062544755486,81.20657760365349,6.452657624907232,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1679710.1404350658,843.1834641195195,Non-Peak
2026-07-09 02:40:00,18.34727787872288,99.4000015258789,49.442468656559655,37.54999923706055,38816.09129337528,57693.71354051122,0.0,2897.745975222982,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,11.892469419499108,81.05272364715603,6.347277878722881,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1675288.218449601,843.1834641195195,Non-Peak
2026-07-09 02:45:00,18.079999722211717,99.25603118394349,49.460889257318996,37.54999923706055,38672.718534416956,58083.19885529925,0.0,2983.8960229290738,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,11.91089002025845,81.17603146173178,6.079999722211717,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1686597.9456119088,843.1834641195195,Non-Peak
2026-07-09 02:50:00,17.812677401647655,99.0887568604458,49.479309858078324,37.54999923706055,38926.40785187723,58837.77959856963,0.0,2898.8105875311885,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,11.929310621017777,81.27607945879814,5.812677401647655,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1708509.1756488201,843.1834641195195,Non-Peak
2026-07-09 02:55:00,17.640862268122856,99.07593655420229,49.60162359748342,37.54999923706055,39159.167241943374,58855.538871154495,0.0,2902.103756840201,0,1,Valid production,2026-07-09 02:00:00,29.03762153,84.267718754,2026-07-09,2,Thursday,0,12.05162436042287,81.43507428607943,5.640862268122856,0,Normal (≥12 PSI),0,False,53,0.49999999999999994,0.8660254037844387,1709024.8626847875,843.1834641195195,Non-Peak
2026-07-09 03:00:00,17.516248093615236,99.06311624795879,49.880001068115234,37.54999923706055,40023.35199288567,58940.36342120684,0.0,2924.9853696125992,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,12.330001831054688,81.54686815434356,5.516248093615236,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1727851.2282671274,859.3836234157095,Non-Peak
2026-07-09 03:05:00,17.188579824786085,99.05029594171529,49.96028627902454,37.54999923706055,40345.34380321835,60174.54370202575,0.0,2874.590588180133,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,12.41028704196399,81.8617161169292,5.1885798247860855,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1764031.5262893273,859.3836234157095,Non-Peak
2026-07-09 03:10:00,17.110994029664493,99.03747563547178,50.16999816894531,37.54999923706055,41969.33384082789,61182.923538463016,0.0,2804.107996911306,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,12.619998931884766,81.92648160580728,5.110994029664493,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1793592.4288324057,859.3836234157095,Non-Peak
2026-07-09 03:15:00,17.194118468981955,99.02465532922827,50.30286948393138,37.54999923706055,42138.10439846686,61468.15326755412,0.0,2922.109275706786,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,12.752870246870835,81.83053686024631,5.194118468981955,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1801954.0083874282,859.3836234157095,Non-Peak
2026-07-09 03:20:00,17.5588027265582,99.01183502298477,50.650001525878906,37.54999923706055,41269.159691209294,60972.00969947073,0.0,2822.6808438015537,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,13.10000228881836,81.45303229642657,5.5588027265581985,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1787409.4378461263,859.3836234157095,Non-Peak
2026-07-09 03:25:00,17.836503653560044,99.52568569595307,50.54482673836901,37.54999923706055,41377.80260414196,59689.031760008744,0.0,2820.712884334166,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,12.994827501308464,81.68918204239303,5.836503653560044,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1749798.6244770759,859.3836234157095,Non-Peak
2026-07-09 03:30:00,17.865430739149396,100.0999984741211,50.27000045776367,37.54999923706055,41050.0706983887,58663.49099610251,0.0,2892.040180580159,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,12.720001220703125,82.2345677349717,5.865430739149396,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1719734.6451308639,859.3836234157095,Non-Peak
2026-07-09 03:35:00,17.79661501416695,99.9550810121323,50.1509606139618,37.54999923706055,40342.563910921526,58796.767946174194,0.0,2835.1530484853574,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,12.600961376901253,82.15846599796535,5.7966150141669495,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1723641.6916523688,859.3836234157095,Non-Peak
2026-07-09 03:40:00,17.66574800668419,99.7769265292423,49.84000015258789,37.54999923706055,39998.97967185995,58793.2892905124,0.0,2837.987898764861,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,12.290000915527344,82.1111785225581,5.66574800668419,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1723539.714007355,859.3836234157095,Non-Peak
2026-07-09 03:45:00,17.36959556316982,99.75060860272012,49.64894069169386,37.57581652826477,39845.59224380345,58762.80054122057,0.0,2962.2131737432255,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,12.073124163429092,82.3810130395503,5.3695955631698205,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1722645.9288344379,859.3836234157095,Non-Peak
2026-07-09 03:50:00,16.8306920875392,99.72429067619795,49.150001525878906,37.881994145604125,39564.398274763305,60021.63988435532,0.0,2871.205069630274,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,11.268007380274781,82.89359858865875,4.830692087539202,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1759549.1133241989,859.3836234157095,Non-Peak
2026-07-09 03:55:00,16.591974538033497,99.4639349481146,49.28004258518933,37.88753599885629,39569.63373705255,61340.22552163311,0.0,2910.3002972726867,0,1,Valid production,2026-07-09 03:00:00,29.31524558,84.76744204399999,2026-07-09,3,Thursday,0,11.392506586333035,82.8719604100811,4.591974538033497,0,Normal (≥12 PSI),0,False,53,0.7071067811865476,0.7071067811865476,1798203.7750992582,859.3836234157095,Non-Peak
2026-07-09 04:00:00,16.557428902261957,99.19999694824219,49.61643605748132,37.892637958352836,39960.628935522676,61417.051520802896,0.0,2985.762087900893,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,11.723798099128487,82.64256804598023,4.557428902261957,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1831424.0585880382,889.2009204974046,Non-Peak
2026-07-09 04:05:00,16.13927669063176,99.06069670077247,49.6111730330065,37.897739917849385,40361.5294716661,61718.322348742455,0.0,2891.0422937637572,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,11.713433115157116,82.92142001014071,4.13927669063176,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1840407.7956574147,889.2009204974046,Non-Peak
2026-07-09 04:10:00,15.965875917534213,98.9461475955494,49.60591000853167,37.902841877345935,40177.255240645776,62445.308148048425,0.0,2933.9143909709283,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,11.703068131185738,82.98027167801519,3.9658759175342126,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1862086.1284678043,889.2009204974046,Non-Peak
2026-07-09 04:15:00,16.57715489597859,98.99877809455216,49.70768334886357,37.90794383684248,40895.36431259017,62364.54466749725,0.0,3270.7999912356872,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,11.799739512021091,82.42162319857357,4.577154895978591,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1859677.8041071561,889.2009204974046,Non-Peak
2026-07-09 04:20:00,16.53620967661443,99.0514085935549,50.04392288356108,37.91304579633903,43223.94444747793,62332.15492429902,0.0,3849.420998880427,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,12.130877087222053,82.51519891694046,4.53620967661443,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1858711.9590612631,889.2009204974046,Non-Peak
2026-07-09 04:25:00,16.65675819131031,99.3789149856415,49.907723377789246,37.91814775583558,44852.43698137092,61856.43651339576,0.0,4248.546000229697,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,11.98957562195367,82.7221567943312,4.65675819131031,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1844526.287146577,889.2009204974046,Non-Peak
2026-07-09 04:30:00,16.805035976804774,99.66976236597475,49.352467961882326,37.92324971533212,44649.03571969207,61177.14225691446,0.0,4280.7289225534405,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,11.429218246550207,82.86472638916997,4.805035976804774,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1824270.0909701919,889.2009204974046,Non-Peak
2026-07-09 04:35:00,16.894053467839854,99.63528041111019,49.37088903110423,37.907939639780864,43913.74172557863,61197.529993680204,0.0,4143.071286987341,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,11.462949391323363,82.74122694327033,4.8940534678398535,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1824878.0425192872,889.2009204974046,Non-Peak
2026-07-09 04:40:00,16.962757455451985,99.60079845624564,49.38931010032613,37.6703462149263,43650.75506941164,20284.563052653994,0.0,4163.8442499030925,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,11.71896388539983,82.63804100079366,4.962757455451985,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,604874.9634292261,889.2009204974046,Non-Peak
2026-07-09 04:45:00,16.803396207846856,99.5663165013811,49.49741109961354,37.66999816894531,43398.80354028652,20412.431243665553,0.0,4097.887803406638,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,11.827412930668224,82.76292029353424,4.8033962078468555,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,608687.9253925234,889.2009204974046,Non-Peak
2026-07-09 04:50:00,16.34573295581268,99.53183454651654,49.72397172327098,37.66999816894531,43701.36377902041,62216.1449277929,0.0,4186.496604248607,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,12.053973554325665,83.18610159070386,4.345732955812679,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1855252.602199007,889.2009204974046,Non-Peak
2026-07-09 04:55:00,15.777108458333542,98.93092565387283,49.70028819947477,37.66999816894531,44122.58520004117,62812.873319165956,0.0,4247.603508073762,0,1,Valid production,2026-07-09 04:00:00,29.81947217,85.675049906,2026-07-09,4,Thursday,0,12.030290030529457,83.15381719553929,3.777108458333542,0,Normal (≥12 PSI),0,False,53,0.8660254037844386,0.5000000000000001,1873046.7278586049,889.2009204974046,Non-Peak
2026-07-09 05:00:00,15.903359053250984,98.30000305175781,49.67660467567856,37.66999816894531,44410.53802213711,63302.887345964584,0.0,4165.3127818725925,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,12.006606506733249,82.39664399850683,3.903359053250984,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,1857874.4466757632,861.3619520139923,Non-Peak
2026-07-09 05:05:00,15.493320208168255,98.8722575778809,49.73209093387018,37.66999816894531,44762.19968991647,63052.29035068302,0.0,4214.185859736506,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,12.06209276492487,83.37893736971265,3.493320208168255,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,1850519.68335505,861.3619520139923,Non-Peak
2026-07-09 05:10:00,14.280046327628991,99.5,49.93000030517578,37.66999816894531,45187.529481262885,64914.609322835655,0.0,4325.484534746264,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,12.260002136230469,85.219953672371,2.280046327628991,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,1905176.82420571,861.3619520139923,Non-Peak
2026-07-09 05:15:00,14.513651195923364,100.40600302150978,50.665229784338926,37.66999816894531,46306.19159917185,69096.2468947274,0.0,4273.098776121112,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,12.995231615393614,85.89235182558642,2.513651195923364,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,2027903.5735815775,861.3619520139923,Non-Peak
2026-07-09 05:20:00,13.723508556824687,101.4000015258789,51.689998626708984,37.66999816894531,49441.85423543184,72192.96973916344,0.0,4349.038810408907,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,14.020000457763672,87.67649296905422,1.7235085568246866,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,2118789.1947961613,861.3619520139923,Non-Peak
2026-07-09 05:25:00,12.893488304872815,99.82671422804783,52.23723064376556,37.66999816894531,50913.09683210042,73742.67458172196,0.0,4334.513732129653,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,14.567232474820244,86.93322592317502,0.8934883048728146,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,2164271.4334047087,861.3619520139923,Non-Peak
2026-07-09 05:30:00,12.374987298241036,98.0999984741211,52.25501068115234,37.66999816894531,52942.096273916985,74886.94084403361,0.0,4288.00324984965,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,14.58501251220703,85.72501117588006,0.37498729824103627,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,2197854.467892906,861.3619520139923,Non-Peak
2026-07-09 05:35:00,12.216310102157726,99.91177016738375,51.343857276350896,37.701232795270876,52557.520734506725,75936.8682825281,0.0,4316.428922141711,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,13.64262448108002,87.69546006522603,0.21631010215772584,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,2228668.7552125663,861.3619520139923,Non-Peak
2026-07-09 05:40:00,12.825612124627384,101.9000015258789,52.1493351376892,38.06945584922985,53267.08986516529,76487.69034094259,0.0,4375.074418322657,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,14.079879288459352,89.07438940125152,0.8256121246273835,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,2244834.814454078,861.3619520139923,Non-Peak
2026-07-09 05:45:00,13.41262319902331,102.6152689743042,52.29391751574818,38.10201305592702,52218.33558330349,75964.1291545153,0.0,4241.951567380625,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,14.19190445982116,89.20264577528089,1.4126231990233098,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,2229468.8336858014,861.3619520139923,Non-Peak
2026-07-09 05:50:00,13.780406210450758,103.4000015258789,53.00841732025147,38.47944819741924,53115.911880996326,76752.92701544306,0.0,5153.90739871888,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,14.52896912283223,89.61959531542814,1.7804062104507583,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,2252619.2372590373,861.3619520139923,Non-Peak
2026-07-09 05:55:00,14.0688736375973,103.4000015258789,53.19813871966296,38.444042304402664,54799.29238590917,76569.47017210748,0.0,5416.102307394049,0,1,Valid production,2026-07-09 05:00:00,29.3489685,84.8281433,2026-07-09,5,Thursday,0,14.754096415260292,89.3311278882816,2.0688736375972994,0,Normal (≥12 PSI),0,False,53,0.9659258262890683,0.25881904510252074,2247234.968142872,861.3619520139923,Non-Peak
2026-07-09 06:00:00,14.090001574544504,103.4000015258789,53.543585403303375,38.02061674420724,56040.247919178146,76024.9472620253,0.0,5351.725895349225,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,15.522968659096136,89.3099999513344,2.0900015745445035,0,Normal (≥12 PSI),0,False,53,1.0,6.123233995736766e-17,2276537.381587175,896.6796566731482,Non-Peak
2026-07-09 06:05:00,13.456532216542115,103.25694707689419,53.57354695037419,37.96606895801017,59537.33103349615,76836.29651723485,0.0,5543.788018097112,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,15.607477992364018,89.80041486035208,1.456532216542115,0,Normal (≥12 PSI),0,False,53,1.0,6.123233995736766e-17,2300832.9184540594,896.6796566731482,Non-Peak
2026-07-09 06:10:00,12.475660488372311,103.0999984741211,53.60303408367199,37.35120562851268,58020.86557548022,78634.68114397702,0.0,5491.851718761251,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.251828455159313,90.62433798574878,0.475660488372311,0,Normal (≥12 PSI),0,False,53,1.0,6.123233995736766e-17,2354684.844390156,896.6796566731482,Non-Peak
2026-07-09 06:15:00,11.249893415012794,102.19407145924382,53.6325212169698,37.392764169144115,59997.71874292415,81114.97359039915,0.0,5235.9291703291,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.239757047825684,90.94417804423102,-0.750106584987206,1,Upset (<12 PSI),0,True,54,1.0,6.123233995736766e-17,2428956.2339129574,896.6796566731482,Non-Peak
2026-07-09 06:20:00,10.550654526220532,101.19999694824219,53.662008350267605,37.435263427937485,61245.25179597964,82943.02638505203,0.0,5904.571987102535,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.22674492233012,90.64934242202166,-1.4493454737794682,1,Upset (<12 PSI),0,False,54,1.0,6.123233995736766e-17,2483696.5615609176,896.6796566731482,Non-Peak
2026-07-09 06:25:00,9.860315553402472,100.77455395980819,53.69149548356541,37.477762686730856,62499.81053487456,85053.09866709526,0.0,6213.713490321771,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.213732796834556,90.91423840640572,-2.1396844465975278,1,Upset (<12 PSI),0,False,54,1.0,6.123233995736766e-17,2546881.8527175984,896.6796566731482,Non-Peak
2026-07-09 06:30:00,9.50847958038096,100.34615523471788,53.72098261686322,37.52026194552422,63308.860375261516,86365.87202061937,0.0,6391.158675980185,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.200720671339,90.83767565433692,-2.4915204196190395,1,Upset (<12 PSI),0,False,54,1.0,6.123233995736766e-17,2586192.338557843,896.6796566731482,Non-Peak
2026-07-09 06:35:00,9.379824383908058,100.39878490248228,53.7505112807976,37.56276120431759,63471.66941678616,86919.84042086412,0.0,6438.890547986156,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.187750076480015,91.01896051857422,-2.6201756160919416,1,Upset (<12 PSI),0,False,54,1.0,6.123233995736766e-17,2602780.706150242,896.6796566731482,Non-Peak
2026-07-09 06:40:00,9.561991018171465,100.45141457024667,53.78175431576682,37.60526046311096,64747.557633364915,86788.45071637751,0.0,6344.917200748684,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.17649385265586,90.8894235520752,-2.438008981828535,1,Upset (<12 PSI),0,False,54,1.0,6.123233995736766e-17,2598846.2927163397,896.6796566731482,Non-Peak
2026-07-09 06:45:00,9.669602526263535,100.6841569652946,53.81389700742885,37.64775972190433,64911.16743608692,85702.69256752031,0.0,6443.985615529566,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.16613728552452,91.01455443903107,-2.3303974737364648,1,Upset (<12 PSI),0,False,54,1.0,6.123233995736766e-17,2566333.688600783,896.6796566731482,Non-Peak
2026-07-09 06:50:00,9.88991532694559,100.87692791130331,53.84603969909088,37.67059048403009,64404.37972685549,85552.61271273145,0.0,6345.337747869693,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.175449215060787,90.98701258435773,-2.110084673054409,1,Upset (<12 PSI),0,False,54,1.0,6.123233995736766e-17,2561839.6059087887,896.6796566731482,Non-Peak
2026-07-09 06:55:00,10.010796195018566,100.85061340039746,53.87818239075292,37.67186750069639,63948.51827131173,85758.71090641676,0.0,6231.998720152307,0,1,Valid production,2026-07-09 06:00:00,29.94460981,85.900297658,2026-07-09,6,Thursday,0,16.206314890056525,90.83981720537889,-1.9892038049814342,1,Upset (<12 PSI),0,False,54,1.0,6.123233995736766e-17,2568011.135901241,896.6796566731482,Non-Peak
2026-07-09 07:00:00,9.755688753252933,100.82429888949162,53.91032508241495,37.67313335672825,64543.08607637564,85966.58576355268,0.0,6315.797745129263,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.2371917256867,91.06861013623868,-2.244311246747067,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2708202.827330242,992.437159144702,Non-Peak
2026-07-09 07:05:00,9.456615223042835,100.51629956525238,53.94246777407698,37.67439921276011,64475.567822540295,86066.41378015604,0.0,6215.113514809845,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.268068561316873,91.05968434220955,-2.543384776957165,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2711347.7064063475,992.437159144702,Non-Peak
2026-07-09 07:10:00,9.672458686993474,100.19999694824219,53.97461046573902,37.67566506879196,64292.48175522797,86278.6402586012,0.0,6238.334260826885,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.29894539694706,90.52753826124871,-2.3275413130065257,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2718033.4709258354,992.437159144702,Non-Peak
2026-07-09 07:15:00,9.066393445095915,99.95974136439084,54.00675315740105,37.67693092482381,64514.01539834115,87056.99243737599,0.0,6371.09239398365,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.329822232577243,90.89334791929492,-2.9336065549040846,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2742553.8767613578,992.437159144702,Non-Peak
2026-07-09 07:20:00,8.515663724789754,99.67692375845114,54.03889584906308,37.678196780855664,65232.799142560536,88145.30735270132,0.0,6473.8000630622,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.360699068207417,91.16126003366139,-3.4843362752102465,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2776839.029585926,992.437159144702,Non-Peak
2026-07-09 07:25:00,8.30844912869561,99.65060853219661,54.07103854072511,37.67946263688752,67007.3026125304,90254.49903001027,0.0,6597.9023404314285,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.39157590383759,91.342159403501,-3.69155087130439,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2843284.833070322,992.437159144702,Non-Peak
2026-07-09 07:30:00,8.444804790253084,99.62429330594207,54.10318123238714,37.68072849291937,68038.15938659414,91094.8307305171,0.0,6600.1997277900655,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.422452739467772,91.17948851568899,-3.555195209746916,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2869757.7779592504,992.437159144702,Peak
2026-07-09 07:35:00,8.624105895188269,99.93609990727481,54.10465634009892,37.68199434895123,68705.55025650878,91684.77181128893,0.0,6586.211681546941,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.42266199114769,91.31199401208654,-3.3758941048117315,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2888342.674506135,992.437159144702,Peak
2026-07-09 07:40:00,8.808152307169935,100.30000305175781,54.072530414458406,37.683260204983085,69561.46974565115,90588.76039952788,0.0,6602.323658236129,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.38927020947532,91.49185074458788,-3.1918476928300645,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2853815.0591803216,992.437159144702,Peak
2026-07-09 07:45:00,9.175870624622714,100.68145151198337,54.00493861597974,37.684526061014935,69166.93601271894,89838.92413781089,0.0,6481.9743186440455,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,16.320412554964804,91.50558088736065,-2.824129375377286,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2830192.9894426437,992.437159144702,Peak
2026-07-09 07:50:00,9.900826795426486,101.0999984741211,53.570618136238565,37.685791917046785,69045.48199877814,88391.39105010271,0.0,6484.551871673147,0,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,15.88482621919178,91.19917167869461,-2.099173204573514,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,2784591.397080145,992.437159144702,Peak
2026-07-09 07:55:00,10.862185412324596,101.5767217763265,53.45851921314527,37.68705777307864,72394.2192768534,31977.35206639203,53.419810660032454,6482.267680025725,1,1,Valid production,2026-07-09 07:00:00,31.50297064,88.705347152,2026-07-09,7,Thursday,0,15.77146144006663,90.7145363640019,-1.137814587675404,1,Upset (<12 PSI),0,False,54,0.9659258262890683,-0.25881904510252063,1007381.5832924915,992.437159144702,Peak
2026-07-09 08:00:00,13.72940328637799,102.0999984741211,53.136159022938315,37.6883236291105,72545.06608005852,84048.62334484939,341.6731838218667,6324.3490106238005,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,15.447835393827816,88.3705951877431,1.7294032863779893,0,Normal (≥12 PSI),0,True,55,0.8660254037844387,-0.4999999999999998,2711876.409625782,1041.066753817535,Peak
2026-07-09 08:05:00,15.73674790973737,102.4313293024751,53.05725042965305,37.689559059147214,73002.6387407469,82029.88598434084,1372.8155453831782,6363.365452033572,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,15.367691370505838,86.69458139273773,3.7367479097373693,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2646740.7059423164,1041.066753817535,Peak
2026-07-09 08:10:00,16.517341401934466,102.77028234658718,52.688865497445654,37.689537607539805,72791.02694996925,81139.38686200844,1690.6116944677865,6300.406299309431,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,14.99932788990585,86.25294094465272,4.517341401934466,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2618008.247675423,1041.066753817535,Peak
2026-07-09 08:15:00,17.05650866143737,102.73638310780547,52.68490617753547,37.6888564192095,71208.13750125826,81123.89694760862,1795.3571644247709,6291.319644350734,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,14.996049758325967,85.6798744463681,5.05650866143737,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2617508.4568189373,1041.066753817535,Peak
2026-07-09 08:20:00,17.056742367377307,102.70248386902372,52.68145784654739,37.688175230879196,71193.1902649807,80997.4609513127,1752.132475991544,6274.440094717067,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,14.993282615668193,85.64574150164641,5.056742367377307,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2613428.927826825,1041.066753817535,Peak
2026-07-09 08:25:00,17.053634780281683,102.66858463024201,52.678009515559324,37.68749404254889,71417.46551690846,80932.71830117604,1795.199133031904,6295.3022160918235,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,14.990515473010433,85.61494984996033,5.0536347802816834,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2611339.9695712933,1041.066753817535,Peak
2026-07-09 08:30:00,17.0785980094727,102.63468539146027,52.674561184571246,37.68681285421859,71962.16895608138,80643.37695409292,1803.114485053284,6323.802537301533,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,14.987748330352659,85.55608738198757,5.0785980094726995,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2602004.2072202004,1041.066753817535,Peak
2026-07-09 08:35:00,17.012369662033223,102.60078615267855,52.69147789038254,37.68613166588828,71787.60167045913,79724.38335782567,1816.0505552593522,6443.876079579201,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,15.005346224494254,85.58841649064533,5.0123696620332225,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2572352.3586219326,1041.066753817535,Peak
2026-07-09 08:40:00,16.696778239748472,102.56688691389681,52.94042274645519,37.68545047755798,72133.5815647741,80145.88120977201,1834.8294566251257,6361.179528418099,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,15.254972268897212,85.87010867414834,4.696778239748472,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2585952.22541227,1041.066753817535,Peak
2026-07-09 08:45:00,16.660221104225336,102.5329876751151,52.96334698714892,37.68476928922768,72408.83849266433,80290.04773941025,1862.00940711068,6452.025835513801,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,15.278577697921236,85.87276657088975,4.660221104225336,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2590603.8400993953,1041.066753817535,Peak
2026-07-09 08:50:00,16.635088989109864,102.49908843633335,52.9859273517741,37.68408810089738,72009.84009778478,80189.30495023368,1854.6958944943187,6406.666731669427,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,15.301839250876725,85.86399944722349,4.635088989109864,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2587353.316979143,1041.066753817535,Peak
2026-07-09 08:55:00,16.588956823351626,102.46518919755164,53.008507716399286,37.68340691256707,71836.41268183319,80297.08761377117,1858.5913100424596,6364.878574228564,1,1,Valid production,2026-07-09 08:00:00,32.26556607,90.078018926,2026-07-09,8,Thursday,0,15.325100803832214,85.87623237420001,4.5889568233516265,0,Normal (≥12 PSI),0,False,55,0.8660254037844387,-0.4999999999999998,2590830.9856307125,1041.066753817535,Peak
2026-07-09 09:00:00,16.438916192381416,102.4312899587699,53.03108808102447,37.68272572423677,72352.77833016451,80924.79412017204,1850.3733531721598,6441.054827115718,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.348362356787703,85.99237376638848,4.438916192381416,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2639406.639733251,1063.774078319304,Peak
2026-07-09 09:05:00,16.079813505872323,102.2131683948578,53.053668445649656,37.68204453590646,72747.12735830218,81336.41608389882,1869.657324259405,6414.496562739795,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.371623909743192,86.13335488898548,4.079813505872323,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2652831.9163240963,1063.774078319304,Peak
2026-07-09 09:10:00,16.07289945647896,102.01124154638188,53.10337560764143,37.68136334757616,73023.52262573564,81229.62452882165,1877.3792921394547,6350.988576464567,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.422012260065273,85.93834208990292,4.072899456478961,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2649348.851058344,1063.774078319304,Peak
2026-07-09 09:15:00,16.092256369865815,102.02406177588176,53.21363710247151,37.68068215924586,73214.50388879418,81215.3112942132,1843.921671654209,6441.647863092078,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.532954943225647,85.93180540601594,4.092256369865815,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2648882.017044463,1063.774078319304,Peak
2026-07-09 09:20:00,16.09249287126482,102.03688200538164,53.319180638531485,37.68000097091556,73400.15481345961,81182.20922699252,1854.0171165496927,6378.359469650493,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.639179667615927,85.94438913411682,4.09249287126482,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2647802.37492784,1063.774078319304,Peak
2026-07-09 09:25:00,15.98469573387145,102.04970223488151,53.35269068928166,37.67931978258525,73355.23072728585,81331.65047149484,1888.1732439636378,6398.390363075821,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.673370906696405,86.06500650101006,3.9846957338714493,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2652676.483256169,1063.774078319304,Peak
2026-07-09 09:30:00,16.003800702491002,102.06252246438139,53.36716444111231,37.67863859425495,73442.6551103942,81318.15253006603,1900.1475713060233,6445.349850204232,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.68852584685736,86.05872176189038,4.003800702491002,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2652236.24047746,1063.774078319304,Peak
2026-07-09 09:35:00,15.87606825543243,102.07534269388127,53.381638192942944,37.677957405924644,73248.86660219307,81310.72526546055,1907.635137040498,6414.89180505153,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.7036807870183,86.19927443844884,3.876068255432431,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2651993.996160031,1063.774078319304,Peak
2026-07-09 09:40:00,15.695825670245215,102.08816292338115,53.396111944773594,37.67727621759434,73667.43689435287,81349.2383612842,1903.4683058267965,6405.362293270838,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.718835727179254,86.39233725313593,3.695825670245215,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2653250.1219486566,1063.774078319304,Peak
2026-07-09 09:45:00,15.283317376811816,101.76264164230174,53.41058569660423,37.676595029264035,73598.724199836,82460.60232378762,1898.8281213825408,6489.9002397820495,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.733990667340194,86.47932426548994,3.283317376811816,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2689497.8684357945,1063.774078319304,Peak
2026-07-09 09:50:00,15.35982620072968,101.36976623017762,53.42505944843488,37.67591384093374,73419.8562151733,82192.00426258263,1929.4477362549048,6391.023091109929,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.749145607501141,86.00994002944793,3.35982620072968,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2680737.3950373554,1063.774078319304,Peak
2026-07-09 09:55:00,14.976251608506454,101.33528254350674,53.439533200265515,37.675232652603434,73233.94889891084,82140.68660253295,1954.7963462320185,6522.265691247464,1,1,Valid production,2026-07-09 09:00:00,32.61554964,90.707989352,2026-07-09,9,Thursday,0,15.764300547662081,86.35903093500028,2.9762516085064536,0,Normal (≥12 PSI),0,False,55,0.7071067811865476,-0.7071067811865475,2679063.641348596,1063.774078319304,Peak
2026-07-09 10:00:00,14.64773778207423,101.30079885683588,53.63351350724172,37.67455146427313,74334.23300454109,82763.8777137352,1971.3664348243801,6471.832621196965,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,15.958962042968594,86.65306107476165,2.6477377820742305,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2744050.7499608374,1099.2655497082064,Peak
2026-07-09 10:05:00,14.513910672945467,101.266315170165,53.7274264695742,37.673870275942825,75272.8584859963,83509.37286806542,1951.370434207561,6479.4831483190255,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,16.053556193631373,86.75240449721953,2.5139106729454674,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2768767.7713697134,1099.2655497082064,Peak
2026-07-09 10:10:00,14.447934458632504,101.23183148349413,53.73432253728578,37.67318908761252,76157.28142213821,83615.94476149246,1924.473138529465,6486.207290988543,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,16.061133449673257,86.78389702486163,2.4479344586325045,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2772301.181018482,1099.2655497082064,Peak
2026-07-09 10:15:00,14.678222254678758,101.34426472114224,53.74121860499736,37.672507899282216,76803.51126321747,83551.8835831499,1828.4514551206046,6533.944432661425,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,16.06871070571514,86.66604246646348,2.678222254678758,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2770177.221516702,1099.2655497082064,Peak
2026-07-09 10:20:00,14.137500931515218,101.47692623631286,53.74811467270893,37.67182671095192,77046.12968357709,83526.6910295955,1873.8353008420754,6424.7701564184945,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,16.07628796175701,87.33942530479764,2.137500931515218,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2769341.9580251398,1099.2655497082064,Peak
2026-07-09 10:25:00,13.99231836089376,101.45061105619968,53.7550107404205,37.671145522621615,76837.48857299895,83504.8403662061,1935.7809532770925,6520.9829672450105,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,16.083865217798888,87.45829269530591,1.9923183608937602,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2768617.495482819,1099.2655497082064,Peak
2026-07-09 10:30:00,14.185772030712284,101.42429587608649,53.73870978373673,37.67046433429131,76765.29144031637,82890.8585746671,1919.0672347244863,6432.757949622352,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,16.06824544944542,87.2385238453742,2.1857720307122843,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2748260.822474308,1099.2655497082064,Peak
2026-07-09 10:35:00,14.318616188319805,101.59493303416964,53.67062680807334,37.669783145961006,77498.84886214719,82338.88043410273,1937.3719957146957,6429.145849954153,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,16.00084366211233,87.27631684584983,2.3186161883198046,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2729959.891290095,1099.2655497082064,Peak
2026-07-09 10:40:00,14.348612973103258,101.82307528968184,53.370584756648896,37.6691019576307,78053.09295779158,82308.05519967465,1968.950331526906,6501.660689659973,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,15.701482799018194,87.47446231657858,2.3486129731032577,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2728937.875285207,1099.2655497082064,Peak
2026-07-09 10:45:00,14.539563707081358,101.84939123167618,53.279019278660066,37.6684207693004,77449.38540265201,82120.17203124348,2016.6548786902729,6391.280761478144,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,15.610598509359669,87.30982752459482,2.539563707081358,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2722708.5761817764,1099.2655497082064,Peak
2026-07-09 10:50:00,14.808590386579084,101.87570717367052,53.315250908860705,37.66773958097009,77493.27092644093,81129.50191482571,2050.791452157104,6461.557044399246,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,15.647511327890612,87.06711678709144,2.808590386579084,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2689862.7362934793,1099.2655497082064,Peak
2026-07-09 10:55:00,14.713411948508702,102.08470161334681,53.35148253906134,37.66705839263979,77213.1834047898,81206.27291277591,2062.0456720994657,6481.584970844785,1,1,Valid production,2026-07-09 10:00:00,33.1551738,91.67931284,2026-07-09,10,Thursday,0,15.684424146421549,87.3712896648381,2.7134119485087016,0,Normal (≥12 PSI),1,False,55,0.49999999999999994,-0.8660254037844387,2692408.0920733176,1099.2655497082064,Peak
2026-07-09 11:00:00,14.70828518367105,102.25464980726122,53.38771416926197,37.66637720430949,77213.16814149132,81028.48971646621,2081.5268499845733,6464.578110937538,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,15.721336964952478,87.54636462359016,2.70828518367105,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2764927.5508815013,1164.372724804166,Peak
2026-07-09 11:05:00,14.463251637730773,102.20292511322774,53.4239457994626,37.66569601597919,77012.92329558423,28483.61092986775,2172.266577280743,6380.049608167009,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,15.758249783483414,87.73967347549696,2.4632516377307727,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,971943.5828578275,1164.372724804166,Peak
2026-07-09 11:10:00,14.460051684204974,102.15120041919425,53.46017742966323,37.66501482764888,77187.0872902858,81844.71507263673,2154.0227817508508,6491.949092168247,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,15.79516260201435,87.69114873498928,2.4600516842049736,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2792779.5321155204,1164.372724804166,Peak
2026-07-09 11:15:00,14.14637270252247,102.09947572516079,53.49640905986387,37.66433363931858,77252.44303907007,82412.43995220789,2116.2033896065313,6380.698608755108,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,15.832075420545294,87.95310302263832,2.14637270252247,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2812151.9549058247,1164.372724804166,Peak
2026-07-09 11:20:00,14.078822943909323,102.0477510311273,53.532640690064504,37.66365245098827,77705.40766295824,81665.82193857638,2105.1197235329764,6467.280316022661,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,15.86898823907623,87.96892808721799,2.078822943909323,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2786675.178489311,1164.372724804166,Peak
2026-07-09 11:25:00,14.017399473454924,102.14394304791574,53.568872320265136,37.662971262657976,78154.96831138217,81575.295452318,2104.663939773521,6395.924493161032,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,15.90590105760716,88.12654357446081,2.0173994734549243,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2783586.151693722,1164.372724804166,Peak
2026-07-09 11:30:00,14.03411349621666,102.25385368304953,53.605103950465775,37.66229007432767,77237.69464432723,81956.54762906714,2080.3253463147444,6433.671818353554,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,15.942813876138104,88.21974018683287,2.0341134962166603,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2796595.5839442285,1164.372724804166,Peak
2026-07-09 11:35:00,13.974386880422607,102.20122122281741,53.64133558066641,37.66160888599737,77303.88204447333,82087.30951528958,2050.3565742025035,6451.684408674964,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,15.97972669466904,88.2268343423948,1.9743868804226068,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2801057.5595171014,1164.372724804166,Peak
2026-07-09 11:40:00,13.747728922536444,102.14858876258529,53.67756721086704,37.66092769766706,78581.0478218925,82119.24238189636,2020.5190305850065,6505.263350724194,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,16.016639513199976,88.40085984004885,1.747728922536444,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2802147.201727744,1164.372724804166,Peak
2026-07-09 11:45:00,13.51521435345949,101.86633834104046,53.71379884106767,37.66024650933676,78646.44807742843,82350.89413576067,2023.4814198995293,6419.533385929702,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,16.053552331730913,88.35112398758098,1.5152143534594895,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2810051.8327866555,1164.372724804166,Peak
