timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-09 11:50:00,13.045088930170872,101.5999984741211,53.77879650579095,37.659565321006454,79458.38812310167,83653.30359116808,2044.6987696068795,6480.879356032236,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,16.119231184784496,88.55490954395022,1.0450889301708717,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2854493.8284154194,1164.372724804166,Peak
2026-07-09 11:55:00,12.871077021527684,101.26631928767893,53.907997550599774,37.65888413267615,80406.23305558675,84731.98544856242,2044.6179290783723,6463.84876950795,1,1,Valid production,2026-07-09 11:00:00,34.12290616,93.421231088,2026-07-09,11,Thursday,0,16.249113417923624,88.39524226615124,0.8710770215276842,0,Normal (≥12 PSI),1,False,55,0.258819045102521,-0.9659258262890682,2891301.588211781,1164.372724804166,Peak
2026-07-09 12:00:00,12.732937998075391,100.9000015258789,54.039573613232676,37.658202944345845,79518.76505163159,84835.6315950827,2066.5144877012967,6454.411181706574,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,16.38137066888683,88.16706352780352,0.732937998075391,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,3087649.594087974,1324.6447452507896,Peak
2026-07-09 12:05:00,13.147074731189042,101.23372154974884,54.17114967586558,37.65752175601555,83289.54886880617,83343.45539325745,2125.6680914132,6500.520005623021,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,16.51362791985003,88.0866468185598,1.1470747311890417,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,3033340.842479169,1324.6447452507896,Peak
2026-07-09 12:10:00,13.443922014993682,101.5999984741211,53.922848599930646,37.656840567685244,82828.91785678451,82327.96979514316,2140.687606785794,6452.84901724284,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,16.266008032245402,88.1560764591274,1.4439220149936816,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2996381.5644509788,1324.6447452507896,Peak
2026-07-09 12:15:00,13.629577471978404,101.79255704170114,53.798353614170836,37.65615937935494,82359.23550549771,82314.03756655779,2148.0417929260225,6468.249048821094,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,16.142194234815896,88.16297956972274,1.6295774719784042,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2995874.491666495,1324.6447452507896,Peak
2026-07-09 12:20:00,13.626823346338883,102.0230715904155,53.75967405495915,37.655478191024635,82685.51262821876,81499.20012326402,2147.0517900990253,6493.5842072849255,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,16.104195863934514,88.39624824407662,1.6268233463388828,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2966217.9375308207,1324.6447452507896,Peak
2026-07-09 12:25:00,13.602709882482998,102.04938799385722,53.72099449574746,37.65479700269433,82665.84301491657,81374.22891850494,2139.708228670142,6488.225674127392,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,16.06619749305313,88.44667811137423,1.6027098824829977,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2961669.5268878876,1324.6447452507896,Peak
2026-07-09 12:30:00,13.679133355658909,102.07570439729895,53.68231493653578,37.654115814364026,82045.51906892007,81169.42646020744,2134.900164093986,6405.647707035306,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,16.028199122171756,88.39657104164004,1.6791333556589088,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2954215.604339768,1324.6447452507896,Peak
2026-07-09 12:35:00,13.804582115301198,102.24068932410354,53.6436353773241,37.65343462603373,82505.77080632374,81076.10892863784,2133.4457827903934,6495.155234486334,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,15.990200751290374,88.43610720880234,1.8045821153011978,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2950819.2503190027,1324.6447452507896,Peak
2026-07-09 12:40:00,14.149207067196606,102.4000015258789,53.604955818112415,37.652753437703424,82141.96310158554,81187.50518319511,2137.690121394761,6391.393007205251,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,15.952202380408991,88.2507944586823,2.149207067196606,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2954873.5915633556,1324.6447452507896,Peak
2026-07-09 12:45:00,14.04361493534656,102.54303884064488,53.56627625890073,37.65207224937312,82508.50770073621,81191.87260668083,2154.873304435801,6416.83794823389,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,15.914204009527609,88.49942390529833,2.043614935346559,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2955032.5468643224,1324.6447452507896,Peak
2026-07-09 12:50:00,13.97780225898049,102.69999694824219,53.52759669968904,37.651391061042816,82347.57794142295,78895.26596590436,2141.452129713685,6453.758530539467,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,15.876205638646226,88.7221946892617,1.9778022589804891,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2871446.0110085057,1324.6447452507896,Peak
2026-07-09 12:55:00,13.950754403090395,102.5092765308125,53.48891714047736,37.65070987271251,81610.75311814494,80855.55593335249,2097.920004836218,6450.4847417121455,1,1,Valid production,2026-07-09 12:00:00,36.39566932,97.512204776,2026-07-09,12,Thursday,0,15.83820726776485,88.5585221277221,1.9507544030903947,0,Normal (≥12 PSI),1,False,55,1.2246467991473532e-16,-1.0,2942792.076435061,1324.6447452507896,Peak
2026-07-09 13:00:00,14.38887045701032,102.30000305175781,53.45023758126568,37.65002868438221,81863.7700222511,80750.14311205142,2048.689906407301,6391.072749990462,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,15.800208896883476,87.9111325947475,2.38887045701032,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2875668.1807508906,1268.2093261351272,Peak
2026-07-09 13:05:00,15.507432755124588,102.7781384522143,53.20204172323322,37.6493474960519,80555.30889459915,81037.67083741442,2037.22588505646,6462.218423657942,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,15.55269422718132,87.27070569708971,3.5074327551245883,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2885907.597042237,1268.2093261351272,Peak
2026-07-09 13:10:00,15.839291135797511,103.31789250775296,53.35948618029622,37.648666307721605,79889.7644938388,80970.77188665612,2048.853605925917,6422.542040769933,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,15.710819872574618,87.47860137195545,3.8392911357975112,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2883525.1965088495,1268.2093261351272,Peak
2026-07-09 13:15:00,15.999848010411705,103.33830067197155,53.45000076293945,37.6479851193913,80194.87892724937,79918.4286284648,2126.35134465706,6415.148038545073,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,15.802015643548152,87.33845266155984,3.9998480104117053,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2846049.225492807,1268.2093261351272,Peak
2026-07-09 13:20:00,16.132297011328305,103.35870883619015,53.661576677216445,37.647303931060996,80848.23428527567,79981.19784343497,2194.660926730907,6449.423796411032,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,16.01427274615545,87.22641182486184,4.132297011328305,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2848284.5581778525,1268.2093261351272,Peak
2026-07-09 13:25:00,16.09304166851932,103.37911700040875,53.77163894792436,37.64662274273069,81187.22235675894,80001.15601783832,2206.0448654664024,6359.877842951654,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,16.125016205193667,87.28607533188944,4.093041668519319,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2848995.3072225684,1268.2093261351272,Peak
2026-07-09 13:30:00,16.153619770322166,103.39952516462735,53.78245000617499,37.64594155440039,80752.92363581968,79019.67582111614,2189.797158979049,6392.847221943129,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,16.136508451774603,87.24590539430518,4.153619770322166,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2814042.9063601373,1268.2093261351272,Peak
2026-07-09 13:35:00,15.93629399674668,103.41993332884594,53.79326106442562,37.64526036607008,80212.28374642947,78746.03383488659,2194.520181447535,6401.227516609461,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,16.14800069835554,87.48363933209926,3.936293996746681,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2804297.9879935426,1268.2093261351272,Peak
2026-07-09 13:40:00,16.316023207649717,103.44034149306455,53.80407212267626,37.644579177739786,80454.1646100552,80340.71630520985,2192.466426083044,6398.077880678876,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,16.159492944936474,87.12431828541483,4.316023207649717,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2861087.7033002567,1268.2093261351272,Peak
2026-07-09 13:45:00,15.95158708085189,103.46074965728315,53.814883180926884,37.64389798940948,80503.99294024393,80355.31878769243,2152.530356469337,6357.189470609342,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,16.170985191517403,87.50916257643125,3.9515870808518905,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2861607.7258366486,1268.2093261351272,Peak
2026-07-09 13:50:00,15.667688899149304,103.48115782150174,53.82569423917752,37.64321680107918,80194.53195115423,80026.31373698014,2116.8296394703534,6467.409485962709,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,16.182477438098346,87.81346892235243,3.6676888991493044,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2849891.2220735927,1268.2093261351272,Peak
2026-07-09 13:55:00,15.233349292869645,102.97370914776653,53.85039317146992,37.64253561274887,78852.61864976559,81328.57468024574,2108.1110868127257,6399.935770436777,1,1,Valid production,2026-07-09 13:00:00,35.61192674,96.10146813200001,2026-07-09,13,Thursday,0,16.207857558721045,87.74035985489688,3.2333492928696455,0,Normal (≥12 PSI),1,False,55,-0.2588190451025208,-0.9659258262890683,2896267.2433815305,1268.2093261351272,Peak
2026-07-09 14:00:00,15.26868899118011,102.4000015258789,54.30025312360512,37.64185442441857,79116.75583265653,82332.02705238992,2123.8737786687693,6436.682059431421,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,16.65839869918655,87.1313125346988,3.2686889911801096,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2485677.9691897505,911.4904234878242,Peak
2026-07-09 14:05:00,15.390613052162086,102.53927551293326,54.38557015629212,37.641173236088264,79801.58557201797,82327.44876689478,2117.0422241904084,6414.41973027091,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,16.744396920203855,87.14866246077118,3.3906130521620863,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2485539.74663166,911.4904234878242,Peak
2026-07-09 14:10:00,15.190618672335999,102.65385541290789,54.39074213964601,37.64049204775796,80369.04776666344,82533.58259434668,2139.344583575492,6418.00316403387,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,16.75025009188805,87.46323674057189,3.190618672335999,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2491763.112336915,911.4904234878242,Peak
2026-07-09 14:15:00,15.018029829844624,102.60122288289625,54.39591412299991,37.636601101484466,80607.58111089298,82534.78547337893,2154.4215579310044,6423.546043034356,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,16.759313021515446,87.58319305305163,3.0180298298446235,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2491799.4283371046,911.4904234878242,Peak
2026-07-09 14:20:00,14.577974809542344,102.54859035288462,54.4010861063538,37.62554551523445,80641.44559590404,82774.43357750887,2156.7489893434094,6500.766751244422,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,16.775540591119352,87.97061554334228,2.5779748095423436,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2499034.620207394,911.4904234878242,Peak
2026-07-09 14:25:00,14.215494876188025,102.26635321189283,54.40625808970769,37.61422482928815,80677.58702658112,83497.92065100904,2182.4544829327415,6407.116631874613,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,16.792033260419544,88.05085833570482,2.215494876188025,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2520877.345863214,911.4904234878242,Peak
2026-07-09 14:30:00,14.018674965952293,102.0,54.62138815322439,37.60290414334183,81474.23110447824,83655.18966258118,2168.503207614281,6506.316170344434,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,17.018484009882556,87.9813250340477,2.018674965952293,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2525625.4388143616,911.4904234878242,Peak
2026-07-09 14:35:00,13.946347210727517,101.71400774636074,54.73133514513729,37.591583457395515,81982.92283952235,84056.43955666719,2041.7966374141245,6526.694593723001,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,17.13975168774177,87.76766053563321,1.9463472107275166,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2537739.534113323,911.4904234878242,Peak
2026-07-09 14:40:00,14.225977878136574,101.4000015258789,54.74186077181078,37.58026277144921,81209.62848052643,84703.22186046791,1928.395685299347,6430.578350060349,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,17.161598000361565,87.17402364774233,2.2259778781365736,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2557266.4737621695,911.4904234878242,Peak
2026-07-09 14:45:00,14.837678444374625,101.54675169057477,54.75238639848427,37.5689420855029,81510.92432049135,84390.84963664682,1812.0882170325137,6512.599668520965,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,17.183444312981372,86.70907324620015,2.8376784443746246,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2547835.6752899685,911.4904234878242,Peak
2026-07-09 14:50:00,15.018381119867994,101.746144292608,54.72805539419443,37.557621399556595,81283.50189559528,83606.94126712088,1860.6026280804713,6423.74021465256,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,17.170433994637833,86.72776317274,3.0183811198679944,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2524168.7763472986,911.4904234878242,Peak
2026-07-09 14:55:00,15.249797918498391,101.79877744534917,54.6259334777697,37.54630071361028,81008.3738652827,83430.60411932414,1922.5554483182386,6467.797957109883,1,1,Valid production,2026-07-09 14:00:00,30.19089968,86.34361942400001,2026-07-09,14,Thursday,0,17.07963276415942,86.54897952685079,3.249797918498391,0,Normal (≥12 PSI),0,False,55,-0.4999999999999997,-0.8660254037844388,2518844.99920831,911.4904234878242,Peak
2026-07-09 15:00:00,15.17156784591597,101.85141059809035,54.35458843929517,37.53498002766398,80265.83476923495,83363.35377758164,1973.022817189011,6504.130594246696,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,16.819608411631194,86.67984275217438,3.1715678459159697,0,Normal (≥12 PSI),0,False,55,-0.7071067811865471,-0.7071067811865479,2544425.2080463683,931.5990187716596,Peak
2026-07-09 15:05:00,15.247052805440447,102.18133553430356,54.248664286568825,37.66371161561602,72526.03807741107,82914.05748474864,1994.2375982874287,6428.883995423524,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,16.584952670952802,86.93428272886311,3.247052805440447,0,Normal (≥12 PSI),0,False,55,-0.7071067811865471,-0.7071067811865479,2530711.738499352,931.5990187716596,Peak
2026-07-09 15:10:00,15.18570201745168,102.5,54.238138687508815,39.30759204632704,70655.65827544825,79650.99780858692,1999.7238496832683,6472.779213841707,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,14.930546641181778,87.31429798254833,3.18570201745168,0,Normal (≥12 PSI),0,False,55,-0.7071067811865471,-0.7071067811865479,2431116.2817530055,931.5990187716596,Peak
2026-07-09 15:15:00,13.548547887047516,101.26051577767687,54.227613088448805,41.09150862851159,59580.251554704686,69849.94631606311,1989.398980061707,6556.5700890683565,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,13.136104459937215,87.71196789062935,1.5485478870475156,0,Normal (≥12 PSI),0,False,55,-0.7071067811865471,-0.7071067811865479,2131967.538895631,931.5990187716596,Non-Peak
2026-07-09 15:20:00,11.347138337844319,99.9000015258789,54.76180656068478,42.73706981024568,53200.2141874976,69788.28004186723,1979.2840411860966,6546.760443419459,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,12.024736750439104,88.55286318803459,-0.6528616621556811,1,Upset (<12 PSI),0,True,56,-0.7071067811865471,-0.7071067811865479,2130085.35427325,931.5990187716596,Non-Peak
2026-07-09 15:25:00,13.167660341663478,99.13718364984379,55.562248390997226,42.68114951847187,59260.31533551239,78592.19615317642,1958.8222713297623,6495.191583378074,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,12.881098872525357,85.96952330818031,1.1676603416634777,0,Normal (≥12 PSI),0,True,57,-0.7071067811865471,-0.7071067811865479,2398799.424281849,931.5990187716596,Non-Peak
2026-07-09 15:30:00,13.065975198341384,98.30000305175781,55.10593070838638,40.98755725658596,62246.88823569746,78397.47042910616,1909.3227257544556,6596.286774623197,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,14.118373451800423,85.23402785341642,1.065975198341384,0,Normal (≥12 PSI),0,False,57,-0.7071067811865471,-0.7071067811865479,2392855.984886388,931.5990187716596,Non-Peak
2026-07-09 15:35:00,13.1564295907913,98.01211910569815,55.032853562971276,40.69604117201664,63467.47115344795,77497.17078167303,1911.1678671180491,6453.21094874309,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,14.336812390954634,84.85568951490684,1.1564295907912996,0,Normal (≥12 PSI),0,False,57,-0.7071067811865471,-0.7071067811865479,2365376.9426703565,931.5990187716596,Non-Peak
2026-07-09 15:40:00,13.320623736285933,97.67692596522627,54.6434917004006,40.68307820952463,68574.96496861058,79045.27661911416,1937.3152778386516,6533.043462867613,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,13.960413490875972,84.35630222894034,1.320623736285933,0,Normal (≥12 PSI),0,False,57,-0.7071067811865471,-0.7071067811865479,2412628.394765464,931.5990187716596,Peak
2026-07-09 15:45:00,12.739553141928592,97.65060995383973,54.47999954223633,40.67011524703262,74946.54192258551,80515.80677063113,1961.3419628781455,6542.090456421445,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,13.809884295203709,84.91105681191114,0.7395531419285923,0,Normal (≥12 PSI),0,False,57,-0.7071067811865471,-0.7071067811865479,2457512.0734703178,931.5990187716596,Peak
2026-07-09 15:50:00,12.472388946273432,97.62429394245319,54.647294862121754,40.65715228454061,77606.80355635169,84231.6489751813,1994.2896716993894,6473.561905902784,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,13.990142577581146,85.15190499617977,0.47238894627343164,0,Normal (≥12 PSI),0,False,57,-0.7071067811865471,-0.7071067811865479,2570927.4070185064,931.5990187716596,Peak
2026-07-09 15:55:00,11.872765856010016,98.8419131541945,54.75140810638853,40.592843156000406,79860.90638091175,86339.79090971418,2065.6566206444572,6564.386616466093,1,1,Valid production,2026-07-09 15:00:00,30.52210705,86.93979269,2026-07-09,15,Thursday,0,14.158564950388126,86.96914729818448,-0.127234143989984,1,Upset (<12 PSI),0,True,58,-0.7071067811865471,-0.7071067811865479,2635272.340820913,931.5990187716596,Peak
2026-07-09 16:00:00,10.603146061414195,100.19999694824219,54.731700228795304,39.980893279566516,80768.58541689193,85932.13819497582,2121.7762232780956,6529.748350825582,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,14.750806949228789,89.596850886828,-1.3968539385858048,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2698834.1895342274,986.3729871497262,Peak
2026-07-09 16:05:00,9.844183403044601,99.91394068414559,54.17083505321292,39.94641267737798,82341.67124127204,88259.49384066372,2132.368997700918,6566.5587058793235,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,14.22442237583494,90.06975728110099,-2.1558165969553986,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2771928.46042897,986.3729871497262,Peak
2026-07-09 16:10:00,8.921640020690994,99.5999984741211,54.83322030567564,39.53802730737984,81206.30923552829,90371.44388124731,2123.0436814989966,6541.540725547113,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,15.295192998295796,90.67835845343009,-3.078359979309006,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2838257.5789152645,986.3729871497262,Peak
2026-07-09 16:15:00,9.02692518687439,98.98019754839305,55.150001525878906,39.5111392107457,82083.6313149688,89165.34810009657,2137.8114798868733,6580.526432787764,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,15.63886231513321,89.95327236151866,-2.97307481312561,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2800378.2406560783,986.3729871497262,Peak
2026-07-09 16:20:00,9.466309025812853,98.30000305175781,54.88605126379552,39.48482476922412,81430.70535588724,88286.8644004182,2126.670294526868,6498.772489442376,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,15.401226494571404,88.83369402594496,-2.533690974187147,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2772788.0759814708,986.3729871497262,Peak
2026-07-09 16:25:00,9.87733301582547,99.25351303100587,54.7599983215332,39.44019418472706,81280.59497341346,86526.01625495552,2118.011894732317,6602.532962441524,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,15.319804136806141,89.3761800151804,-2.122666984174529,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2717485.8656865284,986.3729871497262,Peak
2026-07-09 16:30:00,10.329554026231971,100.30000305175781,54.483295916422506,39.210324336910794,81654.6234935618,85746.88963201341,2125.1318003775846,6444.737896175068,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,15.272971579511712,89.97044902552584,-1.6704459737680288,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2693016.1665478717,986.3729871497262,Peak
2026-07-09 16:35:00,10.854064040831691,100.68135283904539,54.151592232568554,39.18970018713831,80665.95073118535,85017.44254870596,2157.1089689064133,6551.675296840906,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,14.961892045430247,89.8272887982137,-1.145935959168309,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2670106.731623544,986.3729871497262,Peak
2026-07-09 16:40:00,11.37859385994668,101.0999984741211,53.95762207679638,38.950354758819365,79088.98158776584,83877.95861713596,2144.081401565442,6512.216710357104,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,15.007267317977018,89.72140461417442,-0.6214061400533204,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2634319.443450074,986.3729871497262,Peak
2026-07-09 16:45:00,11.903123679061668,101.43369180059545,53.96967087914331,38.78342781602903,78164.38913874608,82047.34463826069,2133.6341063804093,6439.463019973523,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,15.186243063114276,89.53056812153379,-0.09687632093833187,1,Upset (<12 PSI),0,False,58,-0.8660254037844385,-0.5000000000000004,2576826.127237948,986.3729871497262,Peak
2026-07-09 16:50:00,12.426849980109496,101.80000305175781,54.00651159594521,38.68308252248963,78582.71541180012,80912.69707338454,2118.9317103787903,6503.498762599313,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,15.323429073455586,89.37315307164832,0.4268499801094965,0,Normal (≥12 PSI),0,True,59,-0.8660254037844385,-0.5000000000000004,2541190.732780388,986.3729871497262,Peak
2026-07-09 16:55:00,12.91946912129561,100.84651646931967,54.0433523127471,38.65808223233968,79123.37105913564,79829.56261426928,2085.0630219482046,6471.043963725022,1,1,Valid production,2026-07-09 16:00:00,31.40657554,88.531835972,2026-07-09,16,Thursday,0,15.385270080407423,87.92704734802406,0.9194691212956094,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2507173.188570208,986.3729871497262,Peak
2026-07-09 17:00:00,13.396114930358117,99.80000305175781,53.500157277617035,38.63308194218973,78227.89482508344,78652.73445689688,2050.388038200138,6414.923237956228,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,14.867075335427302,86.40388812139969,1.3961149303581166,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2423900.4441647916,949.7338223082729,Peak
2026-07-09 17:05:00,14.072196255028015,99.46630621828217,53.192894570627885,38.54136062726773,76250.43301663491,78232.12035540168,2025.9664277657062,6475.802534663274,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,14.651533943360157,85.39410996325415,2.0721962550280146,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2410938.0632065693,949.7338223082729,Peak
2026-07-09 17:10:00,14.800791362889628,99.0999984741211,54.707829142020636,37.741171229647705,75945.67959205496,75983.02375294382,1986.3790021680045,6345.460042891075,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,16.96665791237293,84.29920711123147,2.800791362889628,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2341625.9624727457,949.7338223082729,Peak
2026-07-09 17:15:00,16.26895029058094,99.52908919794717,54.67663874459341,37.7400016784668,76672.27334383271,75794.30948011384,1978.075052407863,6319.444854295228,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,16.936637066126615,83.26013890736624,4.268950290580939,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2335810.2128628767,949.7338223082729,Peak
2026-07-09 17:20:00,16.60880914414,100.0,54.094276698563114,37.7400016784668,75163.47373147319,75813.45701909855,1950.8597406989268,6283.501446110381,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,16.354275020096317,83.39119085586,4.60880914414,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2336400.2969657397,949.7338223082729,Peak
2026-07-09 17:25:00,17.157592673535255,100.0,53.94599544446657,37.72125590364463,74312.4547944919,73411.12378256042,1930.37102148553,6322.819046386627,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,16.224739540821936,82.84240732646475,5.157592673535255,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2262365.7876853566,949.7338223082729,Peak
2026-07-09 17:30:00,17.37985335074234,100.0,53.39181723887051,37.50460614914587,71662.23737156056,29666.06204486701,1909.9977313776824,6288.278636733641,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,15.887211089724637,82.62014664925766,5.379853350742341,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,914241.3352021482,949.7338223082729,Peak
2026-07-09 17:35:00,17.270934867300742,99.09611100814483,54.16999816894531,37.51325243277891,70780.44085527206,70427.72407523589,1905.1175502136093,6400.0686403350255,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,16.6567457361664,81.82517614084409,5.270934867300742,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2170424.1161638405,949.7338223082729,Peak
2026-07-09 17:40:00,17.16314331170131,98.12306928891792,53.698676567465164,37.522226810153896,69572.18532197116,70026.23010837592,1897.9331121703256,6325.80624301068,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,16.176449757311268,80.95992597721661,5.163143311701312,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2158050.9747680426,949.7338223082729,Peak
2026-07-09 17:45:00,17.17799877873758,98.14938520766418,53.45166471376001,37.53120118752887,69297.87892543925,69971.1203339082,1900.9627815591607,6364.253509317918,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,15.920463526231138,80.97138642892659,5.177998778737582,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2156352.6154200486,949.7338223082729,Peak
2026-07-09 17:50:00,16.765481067763165,98.17570112641047,53.42534916415934,37.54017556490385,68516.71920099764,71068.18392074888,1884.9142130498353,6385.17251896456,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,15.885173599255495,81.41022005864731,4.765481067763165,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2190161.6486822986,949.7338223082729,Peak
2026-07-09 17:55:00,15.86178411617186,97.86388961398738,53.399033614558675,37.54914994227883,65736.23760755021,71929.42291786756,1812.7293055899304,6412.185602243495,1,1,Valid production,2026-07-09 17:00:00,30.81775174,87.471953132,2026-07-09,17,Thursday,0,15.849883672279844,82.00210549781552,3.86178411617186,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2216703.098284309,949.7338223082729,Non-Peak
2026-07-09 18:00:00,15.161217126558622,97.5,53.73935115349412,37.55812431965381,64101.0110388959,75670.74279308802,1705.6686880075706,6399.44553586526,1,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,16.181226833840313,82.33878287344137,3.161217126558622,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2312534.2640889264,933.9429720581378,Non-Peak
2026-07-09 18:05:00,15.064164994123638,98.35819939201853,54.99720847339573,37.56867664049698,65448.51682372487,75854.7308641864,1250.5505088017323,6456.811431055481,1,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,17.42853183289875,83.29403439789489,3.0641649941236384,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2318157.0279590003,933.9429720581378,Non-Peak
2026-07-09 18:10:00,15.406096319606965,99.30000305175781,54.098558523850514,37.64443987945275,61319.72277119095,73819.63115330439,306.1965387470013,6332.833059762069,1,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,16.454118644397767,83.89390673215085,3.4060963196069647,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2255963.4028069293,933.9429720581378,Non-Peak
2026-07-09 18:15:00,15.660273366691777,99.91968915804561,53.541554544019164,37.752341052165065,60163.53193612947,69163.61656395624,14.963545541723432,6303.74474517278,1,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,15.789213491854099,84.25941579135383,3.6602733666917775,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2113673.3594620787,933.9429720581378,Non-Peak
2026-07-09 18:20:00,15.65977332663145,100.5999984741211,52.73436399074423,37.773567092623786,58162.3168255993,69305.86534491256,0.0,6154.416672738187,0,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,14.960796898120442,84.94022514748964,3.6597733266314503,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2118020.5505671776,933.9429720581378,Non-Peak
2026-07-09 18:25:00,15.5730345094273,100.0280159809976,52.1905151132902,37.74928125176737,57488.882343732694,69084.76300461036,0.0,6095.268137795589,0,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,14.441233861522832,84.45498147157029,3.5730345094273,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2111263.556794602,933.9429720581378,Non-Peak
2026-07-09 18:30:00,15.307570852749922,99.4000015258789,52.37445900359132,37.72499541091095,57090.05452513312,69968.24769047616,0.0,6081.732242143631,0,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,14.64946359268037,84.09243067312899,3.3075708527499224,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2138263.2733620615,933.9429720581378,Non-Peak
2026-07-09 18:35:00,15.221797559634725,99.11400326029204,52.471333228957704,37.70070957005454,56915.24555680576,70296.80896808009,0.0,6057.506985994874,0,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,14.770623658903162,83.89220570065731,3.221797559634725,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2148304.263899045,933.9429720581378,Non-Peak
2026-07-09 18:40:00,15.38143813714245,98.80000305175781,52.48185971184594,37.67642372919812,56786.91618618461,69795.76384745292,0.0,6017.101792223547,0,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,14.805435982647822,83.41856491461536,3.3814381371424496,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2132992.0842304355,933.9429720581378,Non-Peak
2026-07-09 18:45:00,15.716138277623301,99.22903463467412,52.49238619473418,37.65213788834171,56761.1370217037,68945.56637621151,0.0,6015.206809850761,0,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,14.840248306392468,83.51289635705082,3.716138277623301,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2107009.6409384017,933.9429720581378,Non-Peak
2026-07-09 18:50:00,15.93188631849682,99.69999694824219,52.1924380580413,37.62785204748529,56018.233960808786,68825.35816295202,0.0,5911.047708562921,0,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,14.564586010556006,83.76811062974537,3.9318863184968205,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2103336.0201739324,933.9429720581378,Non-Peak
2026-07-09 18:55:00,16.020495834316794,100.08139171368909,52.03205358367666,37.603566206628884,55338.190792593785,67833.48929091726,0.0,5894.747272654475,0,1,Valid production,2026-07-09 18:00:00,30.56048056,87.008865008,2026-07-09,18,Thursday,0,14.428487377047773,84.0608958793723,4.020495834316794,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2073024.0307920452,933.9429720581378,Non-Peak
2026-07-09 19:00:00,16.11013525671538,100.5,52.01538713499079,37.57928036577246,55154.94500268357,67604.32421863031,0.0,5876.962707481261,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,14.436106769218327,84.38986474328462,4.110135256715381,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1984434.962166747,861.6378890452214,Non-Peak
2026-07-09 19:05:00,16.241004617398858,100.5,51.99872068630492,37.55499452491605,53756.960999455565,66791.43186214844,0.0,5852.902494064875,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,14.443726161388874,84.25899538260114,4.241004617398858,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1960573.588928788,861.6378890452214,Non-Peak
2026-07-09 19:10:00,14.756189936378286,100.5,51.763220526012546,37.53070868405963,53364.724482744066,63701.49879012673,0.0,5953.36272482065,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,14.232511841952913,85.74381006362171,2.756189936378286,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1869872.7160224153,861.6378890452214,Non-Peak
2026-07-09 19:15:00,14.522956066968794,98.97385757523588,51.129838344619486,37.50642284320321,52600.31580965423,63534.28097855032,0.0,6010.902679468769,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,13.623415501416275,84.4509015082671,2.522956066968794,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1864964.2597154474,861.6378890452214,Non-Peak
2026-07-09 19:20:00,14.089023684659587,97.30000305175781,51.42346970654801,37.4821370023468,48453.060083638185,61975.28830573431,0.0,6052.810325280563,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,13.941332704201209,83.21097936709822,2.089023684659587,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1819202.1046838718,861.6378890452214,Non-Peak
2026-07-09 19:25:00,14.199810567794497,96.6802266232809,53.148563438538545,37.45897244677965,48912.09616580302,62957.35046903807,0.0,6097.309584028816,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,15.689590991758898,82.4804160554864,2.199810567794497,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1848029.2324513,861.6378890452214,Non-Peak
2026-07-09 19:30:00,14.803253406699087,96.0,53.150001525878906,37.48214510989888,50438.767322161424,62647.22172695052,0.0,6074.601312943115,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,15.667856415980026,81.19674659330092,2.8032534066990866,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1838925.8159807639,861.6378890452214,Non-Peak
2026-07-09 19:35:00,16.06213154157484,98.00243241342173,53.33096720803623,37.52964322282948,49682.35687657605,63889.963242902,0.0,5959.838624830663,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,15.80132398520675,81.94030087184689,4.062131541574839,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1875404.8392044085,861.6378890452214,Non-Peak
2026-07-09 19:40:00,16.54891723737873,100.19999694824219,54.16930836442531,37.577141335760075,49410.01534353819,62923.61213731131,0.0,5922.670256784748,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,16.592167028665237,83.65107971086346,4.548917237378731,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1847038.888626144,861.6378890452214,Non-Peak
2026-07-09 19:45:00,16.811674794856796,100.34300889343761,53.61665156046549,37.68553989701464,50889.66354317869,61881.73182815306,0.0,5847.137359905206,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,15.93111166345085,83.53133409858081,4.8116747948567955,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1816455.8787997258,861.6378890452214,Non-Peak
2026-07-09 19:50:00,16.74225171572655,100.5,51.31080970919342,38.401313910907675,48133.44895088465,61963.293204473026,0.0,5765.559627739124,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,12.909495798285747,83.75774828427345,4.74225171572655,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1818850.004450747,861.6378890452214,Non-Peak
2026-07-09 19:55:00,16.393152676480682,100.11858655772404,50.55348602900922,38.34450479824264,47610.57622746703,60085.29002287294,0.0,5747.111571498677,0,1,Valid production,2026-07-09 19:00:00,29.35366909,84.836604362,2026-07-09,19,Thursday,0,12.208981230766582,83.72543388124336,4.393152676480682,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1763723.720508091,861.6378890452214,Non-Peak
2026-07-09 20:00:00,16.316620017556385,99.69999694824219,49.27666796094971,38.286609385247466,47519.57838313062,59613.37645250758,0.0,5668.176760210328,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,10.990058575702243,83.3833769306858,4.316620017556385,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1739078.9599925058,851.0423271140377,Non-Peak
2026-07-09 20:05:00,16.83225093289648,99.50928920558654,49.16999816894531,38.198387414092814,46778.30391560553,59880.39066904662,0.0,5642.240320767709,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,10.971610754852499,82.67703827269006,4.8322509328964784,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1746868.4668722556,851.0423271140377,Non-Peak
2026-07-09 20:10:00,16.33717267189996,99.30000305175781,48.92638175217959,37.8256064618073,45109.12350841472,57829.197432813904,0.0,5665.588784522307,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,11.10077529037229,82.96283037985785,4.33717267189996,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1687029.7660254224,851.0423271140377,Non-Peak
2026-07-09 20:15:00,16.43767208127945,98.4895910566178,48.810001373291016,37.85663374706792,43576.76403371774,57593.740338567375,0.0,5575.065371008148,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,10.953367626223098,82.05191897533834,4.437672081279452,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1680160.863390603,851.0423271140377,Non-Peak
2026-07-09 20:20:00,17.36910876488538,97.5999984741211,49.594248034202124,37.888212662735,43385.34767377634,59906.67943488773,0.0,5620.8382745493645,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,11.706035371467124,80.23088970923571,5.369108764885379,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1747635.3793049857,851.0423271140377,Non-Peak
2026-07-09 20:25:00,17.17673523062592,98.4103906251525,50.16999816894531,37.91758074527892,42377.95758181894,59606.097318199856,0.0,4851.116222531132,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,12.252417423666394,81.23365539452658,5.176735230625919,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1738866.6085023733,851.0423271140377,Non-Peak
2026-07-09 20:30:00,16.6784299892159,99.30000305175781,50.69673649581811,37.8555608239803,42859.09828443923,60734.3614008085,0.0,4098.415659607147,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,12.84117567183781,82.62157306254191,4.6784299892159,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1771781.0388558214,851.0423271140377,Non-Peak
2026-07-09 20:35:00,16.228992370834643,99.5860763141022,51.01074899731239,37.74751259973129,43774.64495757576,61919.7682667453,0.0,3712.330000502197,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,13.263236397581103,83.35708394326755,4.228992370834643,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1806362.4744707574,851.0423271140377,Non-Peak
2026-07-09 20:40:00,15.940409836822273,99.9000015258789,51.08574778257859,37.720149816701564,43210.56504368007,62803.532632665505,0.0,2418.4515818092036,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,13.36559796587703,83.95959168905664,3.9404098368222726,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1832144.2051128289,851.0423271140377,Non-Peak
2026-07-09 20:45:00,14.94212844206247,99.47097232559463,51.346331011640835,37.735149939305686,42854.072789368714,63869.42815057447,0.0,1174.6856266346347,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,13.61118107233515,84.52884388353216,2.9421284420624705,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1863239.1804196306,851.0423271140377,Non-Peak
2026-07-09 20:50:00,14.552510638217667,99.0,51.86000061035156,37.750150061909814,43542.96591224188,64353.777279834394,0.0,1389.703772739621,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,14.109850548441749,84.44748936178233,2.552510638217667,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1877368.9182421088,851.0423271140377,Non-Peak
2026-07-09 20:55:00,14.234332879774058,98.76163417816161,51.99647913291855,37.76515018451394,44287.5952209752,64688.97672689933,0.0,1471.5538897655624,0,1,Valid production,2026-07-09 20:00:00,29.17262976,84.510733568,2026-07-09,20,Thursday,0,14.23132894840461,84.52730129838756,2.2343328797740583,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1887147.5676070908,851.0423271140377,Non-Peak
2026-07-09 21:00:00,14.574326238878742,98.5,52.12808300446784,37.78015030711806,44331.49426384529,65466.20194964034,0.0,1429.3667707970271,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,14.347932697349776,83.92567376112126,2.574326238878742,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1870232.336207443,816.1252817927423,Non-Peak
2026-07-09 21:05:00,14.528493933460219,98.5,52.10308269462897,37.795150429722185,43869.14328103339,65377.03548856392,0.0,1459.499199552698,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,14.307932264906782,83.97150606653977,2.5284939334602186,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1867685.0370844759,816.1252817927423,Non-Peak
2026-07-09 21:10:00,14.930361033440665,98.5,52.07808238479008,37.81015055232631,43451.44393571381,64750.65582099518,0.0,1412.137858600636,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,14.267931832463766,83.56963896655934,2.930361033440665,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1849790.6813078711,816.1252817927423,Non-Peak
2026-07-09 21:15:00,15.185336440459617,98.88140408351629,52.053082074951206,37.82515067493044,43327.082431693496,64018.13857601065,0.0,1366.436509443389,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,14.227931400020765,83.69606764305667,3.1853364404596167,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1828864.1971435153,816.1252817927423,Non-Peak
2026-07-09 21:20:00,15.487045014291253,99.30000305175781,52.02808176511233,37.84015079753456,43095.929958839384,63842.77378122971,0.0,1343.9548275742325,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,14.18793096757777,83.81295803746656,3.487045014291253,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1823854.3920828218,816.1252817927423,Non-Peak
