timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-09 21:25:00,16.039060203841377,99.53830886840821,51.93258684535929,37.87909908270517,42940.643876598835,63340.646100396974,0.0,1367.8921482516732,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,14.053487762654122,83.49924866456684,4.039060203841377,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1809509.6554457303,816.1252817927423,Non-Peak
2026-07-09 21:30:00,16.415458546036664,99.80000305175781,51.72600095647364,38.17121798282567,42828.82520807673,62784.59748975433,0.0,1406.6275644017967,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,13.554782973647974,83.38454450572115,4.415458546036664,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1793624.5107274363,816.1252817927423,Non-Peak
2026-07-09 21:35:00,16.5788959162215,99.94300536339578,51.70531094659539,38.17509011580049,42783.95929261608,62948.0170824666,0.0,1416.2795213818993,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,13.530220830794903,83.36410944717429,4.5788959162215015,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1798293.0663723086,816.1252817927423,Non-Peak
2026-07-09 21:40:00,16.718006496400076,100.0999984741211,51.68462093671714,38.17853857364855,42958.41871797212,62576.9562462476,0.0,1378.1112720887238,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,13.506082363068586,83.38199197772101,4.718006496400076,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1787692.6350973924,816.1252817927423,Non-Peak
2026-07-09 21:45:00,16.960344573651245,100.38598473107152,51.66393092683888,38.18198703149663,43065.98270312823,62124.533460832,0.0,1411.2349126580468,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,13.481943895342248,83.42564015742028,4.960344573651245,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1774767.8632651698,816.1252817927423,Non-Peak
2026-07-09 21:50:00,16.68915557637013,100.69999694824219,51.64324091696062,38.1854354893447,42808.19541256549,62303.48123099586,0.0,1425.6944987015827,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,13.457805427615924,84.01084137187206,4.68915557637013,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1779880.0264315945,816.1252817927423,Non-Peak
2026-07-09 21:55:00,15.507337501643873,99.74668365478516,51.85645358898494,38.15527061453766,42511.013636762524,65354.88894516949,0.0,1420.6826197310186,0,1,Valid production,2026-07-09 21:00:00,28.5679065,83.4222317,2026-07-09,21,Thursday,0,13.701182974447278,84.23934615314128,3.507337501643873,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1867052.3567034856,816.1252817927423,Non-Peak
2026-07-09 22:00:00,15.392199710095637,98.69999694824219,52.459999084472656,37.760586794507304,43588.385372289296,66940.85276051023,0.0,1385.43340005187,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,14.699412289965352,83.30779723814655,3.392199710095637,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1856918.200670135,769.4901499745292,Non-Peak
2026-07-09 22:05:00,16.115327699467883,99.46265846757994,52.590030388889524,37.73814177078703,44587.93135396442,67965.55867645633,0.0,1414.8334009481007,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,14.851888618102493,83.34733076811206,4.115327699467883,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1885343.2204777282,769.4901499745292,Non-Peak
2026-07-09 22:10:00,16.333992195578233,100.30000305175781,52.93000030517578,37.48366704727715,45114.286121405356,67160.71157498038,0.0,1425.6858740176788,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,15.44633325789863,83.96601085617958,4.333992195578233,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1863017.015031344,769.4901499745292,Non-Peak
2026-07-09 22:15:00,16.645361101996833,100.53832637786866,52.74386778840941,37.49018446347354,45595.438286598306,66861.46865670114,0.0,1409.9586180393135,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,15.25368332493587,83.89296527587183,4.6453611019968335,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1854716.110599153,769.4901499745292,Non-Peak
2026-07-09 22:20:00,16.948433425290226,100.80000305175781,52.22616749743366,37.497081125510164,44830.383159986064,66161.01121874762,0.0,1393.043199284798,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,14.729086371923493,83.85156962646758,4.948433425290226,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1835285.6415852003,769.4901499745292,Non-Peak
2026-07-09 22:25:00,17.205100036253338,100.80000305175781,52.17616750747241,37.50397778754678,44093.19878499389,65006.16889042581,0.0,1406.4478283925293,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,14.672189719925626,83.59490301550447,5.205100036253338,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1803250.678630111,769.4901499745292,Non-Peak
2026-07-09 22:30:00,17.523605395628476,100.80000305175781,52.126167517511156,37.5108744495834,43814.80054206869,64614.359058304595,0.0,1429.272379616398,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,14.615293067927759,83.27639765612933,5.523605395628476,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1792381.9971230149,769.4901499745292,Non-Peak
2026-07-09 22:35:00,17.53407954750804,100.80000305175781,51.98287062625399,37.53874517034606,43206.854901605024,64658.47092302289,0.0,1393.9572331997017,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,14.44412545590793,83.26592350424977,5.534079547508039,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1793605.6463757956,769.4901499745292,Non-Peak
2026-07-09 22:40:00,17.57203413037811,100.80000305175781,51.720001220703125,37.789634455742004,42836.16797782508,63674.38876010636,0.0,1391.2666042168046,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,13.930366764961121,83.2279689213797,5.5720341303781105,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1766307.5166998538,769.4901499745292,Non-Peak
2026-07-09 22:45:00,17.603629922467267,100.65793687447646,51.573770225762196,37.822797163621544,42330.4560716099,63502.168740803376,0.0,1399.1064354551952,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,13.750973062140652,83.0543069520092,5.603629922467267,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1761530.1875327516,769.4901499745292,Non-Peak
2026-07-09 22:50:00,17.44303677361073,100.51123860255545,51.20780794592736,38.19791692120751,41681.44747041302,63258.0886151407,0.0,1435.7707243829593,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,13.009891024719849,83.06820182894472,5.443036773610729,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1754759.481617391,769.4901499745292,Non-Peak
2026-07-09 22:55:00,17.388198157895882,100.52405883757282,51.23412454554629,38.17435419909317,41705.275985019296,63230.94761844679,0.0,1399.1799723929862,0,1,Valid production,2026-07-09 22:00:00,27.73968547,81.931433846,2026-07-09,22,Thursday,0,13.059770346453114,83.13586067967694,5.388198157895882,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1754006.5989057596,769.4901499745292,Non-Peak
2026-07-09 23:00:00,17.106477968721048,100.53687907259018,51.26044114516522,38.150216539666886,41870.84865025618,63884.428121542085,0.0,1406.3135024114201,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,13.110224605498331,83.43040110386913,5.106477968721048,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1771008.1551589356,768.5127891736768,Non-Peak
2026-07-09 23:05:00,17.13217329444423,100.54969930760754,51.42305198223256,38.126078880240605,41925.49490418621,64704.97104555923,0.0,1415.031773459976,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,13.296973101991952,83.41752601316331,5.132173294444229,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1793755.2979732624,768.5127891736768,Non-Peak
2026-07-09 23:10:00,17.129113375708638,100.5625195426249,51.781097204056294,38.101941220814325,42073.84513883671,64749.846253965516,0.0,1416.6230876449038,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,13.67915598324197,83.43340616691626,5.129113375708638,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1794999.3313377122,768.5127891736768,Non-Peak
2026-07-09 23:15:00,17.373737330008236,100.57533977764227,51.767939787115196,38.05244373424196,42692.366264942735,64053.60952096401,0.0,1391.567981509322,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,13.715496052873235,83.20160244763403,5.373737330008236,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1775698.2126093581,768.5127891736768,Non-Peak
2026-07-09 23:20:00,18.065048014780576,100.58816001265963,51.75478237017409,37.74045550605875,41901.54369494926,62770.27484775266,0.0,1409.3153348337064,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,14.01432686411534,82.52311199787906,6.065048014780576,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1740121.527666175,768.5127891736768,Non-Peak
2026-07-09 23:25:00,18.479415458957774,100.83837371848827,51.5271326294402,37.78984509882807,41438.22254862572,62194.09411262539,0.0,1426.6096514391484,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,13.737287530612136,82.3589582595305,6.479415458957774,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1724148.6089008308,768.5127891736768,Non-Peak
2026-07-09 23:30:00,19.00395599205284,101.11511267825024,50.97318584944336,38.3791154461162,41450.190406653026,61194.242288895664,0.0,1406.358170357931,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,12.594070403327159,82.1111566861974,7.003955992052841,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1696430.653432763,768.5127891736768,Non-Peak
2026-07-09 23:35:00,19.24972492334004,101.13235400252427,50.992677809683,38.32067040319732,40555.53307034218,13898.870318456078,0.0,1410.7783562061552,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,12.672007406485683,81.88262907918423,7.24972492334004,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,385305.3616548209,768.5127891736768,Non-Peak
2026-07-09 23:40:00,19.442478295026625,101.14959532679828,51.01216976992265,37.63232288910386,40409.59363885762,13978.804694211896,0.0,1417.671944794772,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,13.37984688081879,81.70711703177165,7.442478295026625,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,387521.30747297494,768.5127891736768,Non-Peak
2026-07-09 23:45:00,19.41630731343006,101.16683665107229,51.0316617301623,37.65497441652873,40655.62672993765,62244.026889530185,0.0,1389.5444721745928,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,13.376687313633568,81.75052933764223,7.41630731343006,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1725532.8484989356,768.5127891736768,Non-Peak
2026-07-09 23:50:00,19.56067527485887,101.18407797534631,51.05115369040195,37.67865818948322,41017.854715090696,62480.20538222772,0.0,1385.9814999789182,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,13.372495500918724,81.62340270048745,7.56067527485887,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1732080.2036047012,768.5127891736768,Non-Peak
2026-07-09 23:55:00,19.322757948678017,100.96193427880613,51.070645650641595,37.72850971392649,41479.24420855943,62422.16826840215,0.0,1413.8826449960516,0,1,Valid production,2026-07-09 23:00:00,27.72206322,81.899713796,2026-07-09,23,Thursday,0,13.342135936715103,81.63917633012811,7.322757948678017,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1730471.2950661222,768.5127891736768,Non-Peak
2026-07-10 00:00:00,19.678701169379234,100.72307256652721,51.09013761088124,38.03640360186341,38223.02900157571,62344.306715759616,0.0,1415.1491875505487,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,13.05373400901783,81.04437139714797,7.678701169379234,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1695637.6279878067,739.7287382313749,Non-Peak
2026-07-10 00:05:00,20.02707240032647,100.74938906185423,51.109629571120884,38.00933636653059,37571.6009621637,62154.467532455026,0.0,1414.4454634556555,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,13.100293204590294,80.72231666152776,8.027072400326471,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1690474.3904856986,739.7287382313749,Non-Peak
2026-07-10 00:10:00,20.359608354662736,100.77570555718128,51.12912153136053,37.9817999308906,38902.98080113772,62082.26215789694,0.0,1382.7067028888466,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,13.14732160046993,80.41609720251854,8.359608354662736,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1688510.5519815374,739.7287382313749,Non-Peak
2026-07-10 00:15:00,20.670204157961006,100.98833061999143,51.14861349160018,37.954263495250615,38916.50351727846,61601.748595418954,0.0,1391.675985514262,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,13.194349996349565,80.31812646203042,8.670204157961006,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1675441.565890941,739.7287382313749,Non-Peak
2026-07-10 00:20:00,21.407811666533,101.19999694824219,51.16810545183983,37.92672705961063,39172.039252693416,60339.74990577912,0.0,1388.748307878702,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,13.241378392229201,79.79218528170918,9.407811666533,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1641117.7827365175,739.7287382313749,Non-Peak
2026-07-10 00:25:00,21.94563241505885,101.19999694824219,51.074607039392966,37.89919062397065,38935.362641695974,59500.93104209994,0.0,1384.2292953027409,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,13.175416415422319,79.25436453318333,9.94563241505885,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1618303.62530583,739.7287382313749,Non-Peak
2026-07-10 00:30:00,22.16554132931532,101.19999694824219,50.750823219809995,37.871654188330666,38490.4465558917,59323.52969268437,0.0,1402.3290941134471,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,12.879169031479329,79.03445561892687,10.165541329315321,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1613478.6714460286,739.7287382313749,Non-Peak
2026-07-10 00:35:00,21.993511841630063,100.77106888787822,50.69292856778531,37.84411775269068,37957.74638562103,59355.498241635236,0.0,1395.602382875174,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,12.84881081509463,78.77755704624815,9.993511841630063,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1614348.1505912598,739.7287382313749,Non-Peak
2026-07-10 00:40:00,21.604182228985785,100.30000305175781,50.63503391576062,37.81658131705069,38113.12136402876,60015.721482810935,0.0,1399.181008035776,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,12.818452598709932,78.69582082277202,9.604182228985785,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1632304.872376837,739.7287382313749,Non-Peak
2026-07-10 00:45:00,21.589471557149743,100.30000305175781,50.675496148578986,37.78904488141071,38194.30356437283,60624.132700910865,0.0,1396.0263681610752,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,12.886451267168276,78.71053149460806,9.589471557149743,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1648852.4131074385,739.7287382313749,Non-Peak
2026-07-10 00:50:00,21.5745617118668,100.30000305175781,50.918901880427285,37.76150844577073,39150.96319260126,61024.8220231375,0.0,1408.8514865865586,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,13.157393434656555,78.725441339891,9.5745617118668,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1659750.3431301115,739.7287382313749,Non-Peak
2026-07-10 00:55:00,21.706783322053184,100.30000305175781,50.93206038245333,37.73397201013074,39051.594121730945,60853.9148152021,0.0,1365.9788945012558,0,1,Valid production,2026-07-10 00:00:00,27.19795467,80.95631840600001,2026-07-10,0,Friday,0,13.198088372322587,78.59321972970463,9.706783322053184,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1655102.0166359083,739.7287382313749,Non-Peak
2026-07-10 01:00:00,21.894400272861226,100.30000305175781,50.94521888447936,37.706435574490754,36026.612510947794,59541.567988613875,0.0,1383.9252278369145,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,13.238783309988605,78.4056027788966,9.894400272861226,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1623862.0197069307,743.8026372895819,Non-Peak
2026-07-10 01:05:00,22.160668409043797,100.31662667072004,50.85055895831718,37.730852909515605,35643.168017891396,14005.282997670747,0.0,1388.5040860909514,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,13.119706048801575,78.15595826167625,10.160668409043797,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,381962.5163300004,743.8026372895819,Non-Peak
2026-07-10 01:10:00,22.11898282412245,100.40766371223802,50.61550491511463,38.3291026871925,36208.2126894214,14011.963421031604,0.0,1410.6271735745795,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,12.286402227922125,78.28868088811556,10.118982824122451,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,382144.7098149508,743.8026372895819,Non-Peak
2026-07-10 01:15:00,21.48216595953162,100.30038223481705,50.68274506825384,38.33000183105469,36395.33337237839,14204.330875988608,0.0,1406.163646694394,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,12.35274323719915,78.81821627528544,9.48216595953162,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,387391.0984218498,743.8026372895819,Non-Peak
2026-07-10 01:20:00,21.451746280972834,100.0999984741211,50.749985221393054,38.33000183105469,36631.06404023282,59249.74589809018,0.0,1418.1178854080226,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,12.419983390338366,78.64825219314827,9.451746280972834,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1615903.230153328,743.8026372895819,Non-Peak
2026-07-10 01:25:00,21.656230078584557,100.0999984741211,50.81722537453227,38.302745891771686,36627.254161705365,59092.18439422246,0.0,1369.0006258925318,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,12.514479482760585,78.44376839553654,9.656230078584557,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1611606.0953861075,743.8026372895819,Non-Peak
2026-07-10 01:30:00,21.827287384332006,100.0999984741211,50.88446552767148,37.99199130997483,36998.99260724069,59127.89193691767,0.0,1448.682738681169,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,12.892474217696652,78.27271108978908,9.827287384332006,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1612579.9381040372,743.8026372895819,Non-Peak
2026-07-10 01:35:00,20.779029571465056,99.28958449569181,50.7948290529888,38.01564087607311,36723.727922859434,58432.46756986822,0.0,1419.8168385441843,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,12.779188176915696,78.51055492422675,8.779029571465056,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1593613.8064521751,743.8026372895819,Non-Peak
2026-07-10 01:40:00,19.638579836124503,98.4000015258789,50.40999984741211,38.0397796174024,35246.34054258385,58935.914410547586,0.0,1382.0640854628464,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,12.370220230009707,78.7614216897544,7.638579836124503,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1607344.183920182,743.8026372895819,Non-Peak
2026-07-10 01:45:00,19.537120184682006,97.30364380897022,51.5995135585297,38.06391835873169,33947.05430845716,58802.810953488006,0.0,1449.071142621121,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,13.53559519979801,77.76652362428821,7.537120184682006,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1603714.0872345846,743.8026372895819,Non-Peak
2026-07-10 01:50:00,19.393551983503215,96.0999984741211,52.22830647073219,38.08805710006098,35297.68037556169,59815.611162009336,0.0,1373.5185608600302,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,14.140249370671214,76.70644649061788,7.393551983503215,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1631335.9293816297,743.8026372895819,Non-Peak
2026-07-10 01:55:00,18.881772586555094,96.67205860922986,52.38996687109411,38.130560859577315,36201.071862539306,8491.42891040301,0.0,1393.664442470753,0,1,Valid production,2026-07-10 01:00:00,27.27274532,81.090941576,2026-07-10,1,Friday,0,14.259406011516795,77.79028602267476,6.881772586555094,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,231584.57807630638,743.8026372895819,Non-Peak
2026-07-10 02:00:00,19.97975595057404,97.30000305175781,52.68903444552652,38.3621095461481,36377.093211629384,8206.67764207031,0.0,1405.7139683417095,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,14.326924899378419,77.32024710118377,7.979755950574042,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,220024.18707273042,718.7967433120173,Non-Peak
2026-07-10 02:05:00,20.864952170073952,98.68243488290425,53.11057120567844,38.36753477124381,36439.04018816609,61817.35266347217,0.0,1399.0028600438238,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,14.743036434434629,77.8174827128303,8.864952170073952,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1657347.0239702908,718.7967433120173,Non-Peak
2026-07-10 02:10:00,21.083817308367035,100.19999694824219,53.03002628996424,38.37263666999716,37151.53829608053,61532.782736945286,0.0,1459.0339725499541,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,14.657389619967077,79.11617963987516,9.083817308367035,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1649717.5946835289,718.7967433120173,Non-Peak
2026-07-10 02:15:00,20.546310638527785,99.96350683124486,52.94877968507372,38.3777385687505,36927.20366725356,60841.14884992003,0.0,1535.3568412316397,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,14.571041116323215,79.41719619271707,8.546310638527785,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1631174.6239002517,718.7967433120173,Non-Peak
2026-07-10 02:20:00,20.387709215729085,99.72306959741866,52.86753308018319,38.382840467503854,37689.084474342315,61676.72841146222,0.0,1549.6219384775989,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,14.48469261267934,79.33536038168957,8.387709215729085,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1653576.8336349733,718.7967433120173,Non-Peak
2026-07-10 02:25:00,20.276320791250008,99.74938680849992,52.83423544139482,38.38794236625719,37555.64433272417,62348.631168557826,0.0,1441.590324196846,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,14.446293075137625,79.47306601724992,8.276320791250008,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1671590.8052285488,718.7967433120173,Non-Peak
2026-07-10 02:30:00,20.385050553076812,99.7757040195812,53.359164442445966,38.39304426501053,38248.68208932546,63444.82893336023,0.0,1412.6258203073342,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,14.966120177435435,79.39065346650439,8.385050553076812,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1700980.2893280787,718.7967433120173,Non-Peak
2026-07-10 02:35:00,20.9045671599453,100.27433176180995,53.31709947018452,38.39814616376388,39404.568171275154,61790.75464608144,0.0,1382.5393603948448,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,14.91895330642064,79.36976460186465,8.904567159945302,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1656633.9208840746,718.7967433120173,Non-Peak
2026-07-10 02:40:00,21.6851183243953,100.80000305175781,52.37771087511632,38.40324806251722,40273.48224594912,59538.40447929025,0.0,1397.1901796374977,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,13.9744628125991,79.11488472736251,9.685118324395301,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1596247.545780112,718.7967433120173,Non-Peak
2026-07-10 02:45:00,22.085621506357352,101.27667302449544,52.12947955807268,38.38567325657022,38774.16123217785,60680.45275659801,0.0,1369.4597841792097,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,13.74380630150246,79.19105151813808,10.085621506357352,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1626866.2997718994,718.7967433120173,Non-Peak
2026-07-10 02:50:00,22.44969048331403,101.80000305175781,51.65072134277662,38.101452762155525,38222.004685342756,59681.432932342264,0.0,1356.1949907028354,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,13.549268580621096,79.35031256844378,10.44969048331403,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1600082.1936709606,718.7967433120173,Non-Peak
2026-07-10 02:55:00,22.61256312473572,101.56166973114014,51.32659690406963,38.061317969841866,38589.6817348289,58815.438095648555,0.0,1366.9806963884569,0,1,Valid production,2026-07-10 02:00:00,26.81038499,80.258692982,2026-07-10,2,Friday,0,13.265278934227766,78.94910660640443,10.612563124735718,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1576864.5386998502,718.7967433120173,Non-Peak
2026-07-10 03:00:00,22.876734712082442,101.30000305175781,51.178970549347866,38.021573605893366,37624.42781602035,58321.14572951513,0.0,1341.82527181039,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,13.1573969434545,78.42326833967537,10.876734712082442,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1586215.8778538166,739.7287382313749,Non-Peak
2026-07-10 03:05:00,21.92819292427043,100.34669311523437,51.11696242125018,37.98182924194485,37082.40340292791,57064.85963893409,0.0,1463.2343626192312,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,13.135133179305328,78.41850019096394,9.92819292427043,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1552047.465709642,739.7287382313749,Non-Peak
2026-07-10 03:10:00,20.471758670464183,99.30000305175781,50.291227664742756,37.94208487799635,36914.45916817454,57761.13012858214,0.0,1343.9996059169696,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,12.349142786746405,78.82824438129363,8.471758670464183,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1570984.5989251484,739.7287382313749,Non-Peak
2026-07-10 03:15:00,20.442200849508172,98.34687978108724,50.3211803340017,37.902340514047836,36543.96526485038,58576.184389761096,0.0,1456.4412682878055,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,12.418839819953867,77.90467893157907,8.442200849508172,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1593152.407774284,739.7287382313749,Non-Peak
2026-07-10 03:20:00,21.050285239329064,97.30000305175781,50.689452354075655,37.862596150099336,36557.66915446433,59803.25667602588,0.0,1490.4887232965943,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,12.82685620397632,76.24971781242874,9.050285239329064,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1626526.2641929267,739.7287382313749,Non-Peak
2026-07-10 03:25:00,20.491194426905516,98.34489425004331,51.09394249015197,37.854652611215535,37479.93442462988,60937.59715682364,0.0,1516.044518878852,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,13.239289878936432,77.85369982313779,8.491194426905516,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1657378.0051700105,739.7287382313749,Non-Peak
2026-07-10 03:30:00,19.80808199235579,99.45386032671648,52.150001525878906,38.22341981722337,37785.461703809866,61987.6332686604,0.0,1503.0202967481284,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,13.926581708655533,79.6457783343607,7.808081992355788,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1685936.8397416095,739.7287382313749,Non-Peak
2026-07-10 03:35:00,19.83032575186691,99.40122992070103,52.17419405666018,38.25327690488424,37925.85442416231,62460.57064969026,0.0,1442.633188333547,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,13.920917151775939,79.57090416883412,7.8303257518669085,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1698799.769192608,739.7287382313749,Non-Peak
2026-07-10 03:40:00,20.177452323425435,99.34859951468557,52.42683688684319,38.28258872041515,38134.00240984417,61168.8778109961,0.0,1398.009138245219,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,14.144248166428042,79.17114719126013,8.177452323425435,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1663668.3659182407,739.7287382313749,Non-Peak
2026-07-10 03:45:00,20.534713365592513,99.59073872139953,52.35863249728406,38.31190053594605,38217.399809346934,60377.5128243623,0.0,1384.8361447411212,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,14.046731961338011,79.05602535580702,8.534713365592513,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1642144.8568843496,739.7287382313749,Non-Peak
2026-07-10 03:50:00,20.78054535401627,99.9000015258789,52.289989121037536,38.341212351476955,37549.86461413688,59902.960639723955,0.0,1386.3122486512632,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,13.948776769560581,79.11945617186264,8.780545354016269,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1629238.0080780063,739.7287382313749,Non-Peak
2026-07-10 03:55:00,20.821998316863535,99.75703307630417,52.22134574479102,38.35134558458806,37064.32566812352,59830.96020386382,0.0,1400.8023360098416,0,1,Valid production,2026-07-10 03:00:00,27.19795467,80.95631840600001,2026-07-10,3,Friday,0,13.870000160202963,78.93503475944064,8.821998316863535,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1627279.7434872622,739.7287382313749,Non-Peak
2026-07-10 04:00:00,21.24087556610626,99.5999984741211,52.152702368544496,38.1437343770262,37702.118296371795,59830.723487104005,0.0,1377.408561553795,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,14.008967991518297,78.35912290801483,9.240875566106261,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1607138.4677122934,721.5361315414851,Non-Peak
2026-07-10 04:05:00,21.769137983007894,99.4570151670149,52.08405899229797,38.15054626826834,37930.69273880541,59169.832175570715,0.0,1344.067276108066,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,13.933512724029626,77.68787718400701,9.769137983007894,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1589385.9855787468,721.5361315414851,Non-Peak
2026-07-10 04:10:00,22.143765573482394,99.30000305175781,52.015415616051456,38.157689043223414,37278.44773069749,59091.141642747185,0.0,1371.0666201688111,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,13.857726572828042,77.15623747827541,10.143765573482394,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1587272.2457645736,721.5361315414851,Non-Peak
2026-07-10 04:15:00,22.362746125344426,99.44301385478234,51.94677223980493,38.164831818178484,37205.069092067104,59134.613216730904,0.0,1443.8320256643776,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,13.781940421626445,77.0802677294379,10.362746125344426,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1588439.9541713805,721.5361315414851,Non-Peak
2026-07-10 04:20:00,21.884582935886993,99.5999984741211,51.878128863558416,38.17197459313355,37344.446273844835,59452.23300814126,0.0,1339.3010027529301,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,13.706154270424868,77.7154155382341,9.884582935886993,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1596971.6742498176,721.5361315414851,Non-Peak
2026-07-10 04:25:00,21.66196284402185,99.5999984741211,51.80948548731189,38.17911736808862,37035.42736932344,60677.603431578806,0.0,1475.0419958784994,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,13.63036811922327,77.93803563009925,9.66196284402185,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1629886.8694860553,721.5361315414851,Non-Peak
2026-07-10 04:30:00,21.33061124335954,99.5999984741211,51.74084211106537,38.18626014304369,37239.101988979,61221.571343322335,0.0,1476.6349156787833,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,13.55458196802168,78.26938723076155,9.330611243359542,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1644498.6225321735,721.5361315414851,Non-Peak
2026-07-10 04:35:00,20.331303662782563,99.36169681549072,51.732543897085144,38.19340291799875,37250.85141955247,61932.45780681421,0.0,1503.0343941866445,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,13.53914097908639,79.03039315270816,8.331303662782563,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1663594.045670421,721.5361315414851,Non-Peak
2026-07-10 04:40:00,20.150010975708575,99.0999984741211,52.40896159391559,38.200545692953824,37995.38756298962,62639.585681542136,0.0,1491.7851833253774,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,14.208415900961768,78.94998749841253,8.150010975708575,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1682588.5077599837,721.5361315414851,Non-Peak
2026-07-10 04:45:00,19.91559116887231,98.95701616645034,52.4583411630192,38.226290129037416,39409.73108367222,62903.005017987634,0.0,1444.7139787890517,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,14.232051033981783,79.04142499757803,7.915591168872311,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1689664.3264040966,721.5361315414851,Non-Peak
2026-07-10 04:50:00,20.0774689262188,98.80000305175781,53.003400700994405,38.45344061922483,39484.07245004288,62873.064009693895,0.0,1409.300683098731,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,14.549960081769576,78.72253412553901,8.077468926218799,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1688860.0682673662,721.5361315414851,Non-Peak
2026-07-10 04:55:00,20.19025288485795,99.17943948995287,52.95025732644639,38.46165834271842,39456.77932141808,62975.487015077684,0.0,1410.2970050533618,0,1,Valid production,2026-07-10 04:00:00,26.8614246,80.35056428,2026-07-10,4,Friday,0,14.488598983727968,78.98918660509491,8.190252884857951,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1691611.2961037883,721.5361315414851,Non-Peak
2026-07-10 05:00:00,20.457032343567576,99.57692875258014,52.896258170914166,38.46955259898178,41540.00020293402,64139.75131118386,0.0,1728.5794940811288,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,14.426705571932388,79.11989640901257,8.457032343567576,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1696446.002563705,699.5609164569375,Non-Peak
2026-07-10 05:05:00,19.895131452391574,99.5506131800843,52.842259015381956,38.445342520065154,41736.240019423196,64347.44073497453,0.0,2132.499280226769,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,14.396916495316802,79.65548172769272,7.895131452391574,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1701939.224560389,699.5609164569375,Non-Peak
2026-07-10 05:10:00,18.436801576559294,99.52429760758847,52.788259859849745,38.070559177274355,42386.16613286622,69705.52779447728,0.0,2822.3321846790705,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,14.71770068257539,81.08749603102918,6.436801576559294,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1843656.4153455803,699.5609164569375,Non-Peak
2026-07-10 05:15:00,18.82023192432443,100.45587778453478,53.17165278854354,38.09026886059248,43837.42946772494,70767.08567627819,0.0,2981.3174326507988,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,15.081383927951059,81.63564586021035,6.820231924324428,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1871733.786839179,699.5609164569375,Non-Peak
2026-07-10 05:20:00,19.258357837242656,101.5,53.82401778626078,38.32964232542994,46203.33284105837,70630.19851410366,0.0,2907.5783182551227,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,15.494375460830845,82.24164216275734,7.258357837242656,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1868113.2290052918,699.5609164569375,Non-Peak
2026-07-10 05:25:00,19.406430979182847,101.88133344522599,53.793372336994366,38.298775133961065,47930.07979217247,69964.18710659267,0.0,3815.594035985459,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,15.494597203033301,82.47490246604315,7.406430979182847,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1850497.7508215336,699.5609164569375,Non-Peak
2026-07-10 05:30:00,19.559750066799108,102.30000305175781,53.76179173176874,37.93604446644713,48967.405589997405,69306.90845537631,0.0,4380.611641982557,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,15.82574726532161,82.7402529849587,7.559750066799108,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1833113.2471770358,699.5609164569375,Non-Peak
2026-07-10 05:35:00,19.392230948706654,102.10929899583182,53.68231956439191,37.947039747215314,48406.22734409891,69501.64369558061,0.0,4377.680748897956,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,15.735279817176597,82.71706804712517,7.392230948706654,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1838263.8412010146,699.5609164569375,Non-Peak
2026-07-10 05:40:00,19.069914361333762,101.9000015258789,53.10495500843312,37.95857806557298,49047.19923319343,70545.31248224292,0.0,5083.765720381104,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,15.146376942860144,82.83008716454515,7.069914361333762,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1865868.0601906362,699.5609164569375,Non-Peak
2026-07-10 05:45:00,19.170035817974927,101.66169486999512,53.11272901420317,37.970116383930645,48922.26055589486,69889.90132064658,0.0,5318.46116542464,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,15.142612630272524,82.4916590520202,7.170035817974927,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1848532.950178573,699.5609164569375,Non-Peak
2026-07-10 05:50:00,19.12671415345062,101.4000015258789,53.12135024484171,37.9816547022883,49440.91711080112,69487.76063904741,0.0,5391.585437387141,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,15.139695542553405,82.27328737242829,7.126714153450621,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1837896.6452690433,699.5609164569375,Non-Peak
2026-07-10 05:55:00,18.831141375557788,101.4000015258789,53.12997147548025,37.99319302064596,49365.207428477835,69789.60164923832,0.0,5361.961099820334,0,1,Valid production,2026-07-10 05:00:00,26.44921391,79.608585038,2026-07-10,5,Friday,0,15.136778454834285,82.56886015032111,6.831141375557788,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1845880.1027143933,699.5609164569375,Non-Peak
2026-07-10 06:00:00,18.6845920154447,101.4000015258789,53.13859270611878,38.00473133900363,50350.26911293607,70632.04416148805,0.0,5345.104087933173,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.133861367115152,82.7154095104342,6.6845920154447,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1904483.8892133015,727.0278634740357,Non-Peak
2026-07-10 06:05:00,18.278543547786605,101.4000015258789,53.170480052632456,37.99814910495701,50367.46407128731,70677.59137264409,0.0,5232.3821255415405,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.172330947675448,83.12145797809231,6.2785435477866045,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1905711.999356156,727.0278634740357,Non-Peak
2026-07-10 06:10:00,17.5097602960005,101.4000015258789,53.447946078573985,37.77149072653957,52363.779125236695,72382.86733184214,0.0,5242.84929561702,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.676455352034417,83.8902412298784,5.5097602960005005,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1951692.129614459,727.0278634740357,Non-Peak
2026-07-10 06:15:00,16.643590411457595,101.25703557877102,53.4449088761897,37.73171262723168,55119.37131794574,75130.08780610874,0.0,5188.278304513008,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.71319624895802,84.61344516731343,4.643590411457595,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,2025766.6831045933,727.0278634740357,Non-Peak
2026-07-10 06:20:00,16.26939972300216,101.0999984741211,53.4414605134497,37.6922382297411,55112.55166431167,76128.66931821544,0.0,5180.606825476941,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.749222283708598,84.83059875111894,4.269399723002159,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,2052691.8899912206,727.0278634740357,Non-Peak
2026-07-10 06:25:00,16.13105331615966,101.24299992116285,53.43801215070971,37.67442960767665,53961.379167116174,76184.57623347692,0.0,5220.819269381457,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.76358254303306,85.11194660500318,4.131053316159662,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,2054199.333541455,727.0278634740357,Non-Peak
2026-07-10 06:30:00,15.767675622767147,101.4000015258789,53.43456378796971,37.91270464182673,54134.4903317865,77057.45067782572,0.0,5702.1239881242755,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.52185914614298,85.63232590311176,3.767675622767147,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,2077735.0436614617,727.0278634740357,Non-Peak
2026-07-10 06:35:00,15.639774051936026,101.82523328656279,53.405432533571265,37.91952625580835,55915.78870319748,78928.45843752025,0.0,6028.301200349106,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.485906277762915,86.18545923462676,3.639774051936026,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,2128183.87573525,727.0278634740357,Non-Peak
2026-07-10 06:40:00,15.506564678804489,102.25386346817731,53.10044931323457,37.925978130862546,55982.307618824576,78873.36439222393,0.0,6151.64176481102,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.174471182372024,86.74729878937282,3.506564678804489,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,2126698.349967108,727.0278634740357,Non-Peak
2026-07-10 06:45:00,15.17942786979885,102.20123036122824,53.099998474121094,37.93243000591674,56068.421847578305,79684.67342629534,0.0,6341.10944681297,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.167568468204351,87.02180249142938,3.1794278697988503,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,2148574.043965565,727.0278634740357,Non-Peak
2026-07-10 06:50:00,15.107726446066215,102.14859725427917,53.099998474121094,37.938881880970925,57738.83440808167,79986.97364734282,0.0,6474.559346233361,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.161116593150169,87.04087080821296,3.1077264460662146,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,2156725.1021364746,727.0278634740357,Non-Peak
2026-07-10 06:55:00,15.27080654580816,101.91405501522522,53.1202802498075,37.94533375602512,58567.11523364841,79013.5571076545,0.0,6316.338000502287,0,1,Valid production,2026-07-10 06:00:00,26.96345422,80.53421759599999,2026-07-10,6,Friday,0,15.174946493782379,86.64324846941706,3.27080654580816,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,2130478.4298315975,727.0278634740357,Non-Peak
2026-07-10 07:00:00,15.079740523982855,101.69999694824219,53.35337072904803,37.94717877280011,58611.94451031752,78431.3327201108,0.0,6372.854607775742,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,15.406191956247923,86.62025642425934,3.0797405239828546,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2198800.557917444,785.9456011721459,Non-Peak
2026-07-10 07:05:00,15.034540124257576,101.55700064084608,53.34057127270736,37.938736312160074,58178.05890697951,79501.85392141133,0.0,6254.2280937884425,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,15.401834960547284,86.52246051658851,3.0345401242575765,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2228812.3214951716,785.9456011721459,Non-Peak
