timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-10 07:10:00,16.71646104883072,101.4000015258789,53.32741344031664,37.92991282121585,58362.39557629679,78458.57648065017,0.0,6032.043387520153,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,15.39750061910079,84.68354047704818,4.71646104883072,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2199564.329152691,785.9456011721459,Non-Peak
2026-07-10 07:15:00,17.016522313234162,101.78123797152988,53.264582970871466,37.92108933027161,58541.70543982523,76734.85108588048,0.0,5928.56075499694,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,15.343493640599853,84.76471565829571,5.016522313234162,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2151240.1680264045,785.9456011721459,Non-Peak
2026-07-10 07:20:00,17.02404497385818,102.19999694824219,52.66924358508326,37.91226583932739,56869.123637737124,76962.58194593238,0.0,5827.114854243277,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,14.756977745755869,85.175951974384,5.024044973858182,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2157624.539230755,785.9456011721459,Non-Peak
2026-07-10 07:25:00,17.378233152171088,102.00938919999172,52.66490775583277,37.90344234838315,56206.74567828161,76380.76789673397,0.0,5798.028330122143,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,14.76146540744962,84.63115604782062,5.378233152171088,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2141313.5444839625,785.9456011721459,Non-Peak
2026-07-10 07:30:00,17.158428000225896,101.80000305175781,52.66145993194504,37.89461885743893,56456.598396800655,76221.81011273159,0.0,5913.577331897623,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,14.766841074506111,84.64157505153192,5.158428000225896,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2136857.2073030425,785.9456011721459,Non-Peak
2026-07-10 07:35:00,16.697774886898138,101.56167139689127,52.65801210805731,37.885795366494705,56730.871108068946,76678.27865343724,0.0,6041.952855951425,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,14.772216741562602,84.86389650999314,4.697774886898138,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2149654.1756467666,785.9456011721459,Non-Peak
2026-07-10 07:40:00,16.167439684516182,101.30000305175781,52.65456428416957,37.87697187555047,57091.604642661376,78417.74120815277,0.0,6239.602452496133,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,14.7775924086191,85.13256336724163,4.167439684516182,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2198419.5236669756,785.9456011721459,Non-Peak
2026-07-10 07:45:00,15.872865279455063,101.30000305175781,52.69562589837874,37.86814838460624,58003.07543409258,79109.98467196351,0.0,6460.211620834304,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,14.827477513772493,85.42713777230276,3.8728652794550626,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2217826.3762812684,785.9456011721459,Non-Peak
2026-07-10 07:50:00,15.830247483766351,101.30000305175781,53.219222723582114,37.859324893662006,59633.92963302927,78702.99256978439,0.0,6444.12535463421,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,15.359897829920108,85.46975556799146,3.8302474837663514,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2206416.4661050257,785.9456011721459,Non-Peak
2026-07-10 07:55:00,15.968016654658173,101.30000305175781,53.19972532480937,37.85050140271778,60501.589474050255,78096.77282638286,0.0,6490.538412499751,0,1,Valid production,2026-07-10 07:00:00,28.03472135,82.46249843000001,2026-07-10,7,Friday,0,15.34922392209159,85.33198639709964,3.9680166546581734,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,2189421.2645218954,785.9456011721459,Non-Peak
2026-07-10 08:00:00,16.385549877273064,101.30000305175781,52.96585711065404,37.84167791177356,62895.30071279165,77071.14755980046,0.0,6437.56816875828,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,15.124179198880483,84.91445317448475,4.385549877273064,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2247779.630142997,850.5969310168255,Non-Peak
2026-07-10 08:05:00,16.396335252864404,101.30000305175781,52.97703708484849,37.83285442082932,62629.66679431474,76836.40993070393,0.0,6343.994590147813,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,15.14418266401917,84.90366779889341,4.396335252864404,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2240933.5083734742,850.5969310168255,Non-Peak
2026-07-10 08:10:00,16.30259503913488,101.30000305175781,52.988575625164245,37.8240309298851,62604.22168394315,76559.8965593287,0.0,6372.920583922093,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,15.164544695279147,84.99740801262294,4.302595039134879,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2232868.997290943,850.5969310168255,Non-Peak
2026-07-10 08:15:00,16.4117199395893,101.30000305175781,53.00011416547999,37.81520743894086,62571.269772551925,76730.01801716437,0.0,6280.0704840867065,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,15.184906726539133,84.88828311216851,4.4117199395893,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2237830.588751308,850.5969310168255,Non-Peak
2026-07-10 08:20:00,16.410685612022824,101.30000305175781,53.01165270579574,37.806383947996636,63020.70832820967,76975.79465880373,0.0,6151.465796833392,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,15.205268757799104,84.88931743973498,4.410685612022824,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2244998.663266006,850.5969310168255,Non-Peak
2026-07-10 08:25:00,16.010485394567066,101.30000305175781,53.023191246111494,37.79756045705241,63317.430628588074,76800.00410465366,0.0,6175.377973612803,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,15.225630789059082,85.28951765719074,4.010485394567066,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2239871.7326402036,850.5969310168255,Non-Peak
2026-07-10 08:30:00,16.463885669458758,101.30000305175781,53.03472978642725,37.788736966108175,63425.00081853253,74884.95180959432,0.0,6045.758609050709,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,15.245992820319074,84.83611738229905,4.463885669458758,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2184019.242106661,850.5969310168255,Non-Peak
2026-07-10 08:35:00,16.72422312079077,101.30000305175781,52.9883698402687,37.77991347516395,64019.4315967409,74365.17130834908,0.0,6118.465789336691,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,15.208456365104752,84.57577993096704,4.7242231207907714,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2168859.8464075373,850.5969310168255,Non-Peak
2026-07-10 08:40:00,15.770892537377959,101.30000305175781,52.31101380129104,37.771089984219714,62363.91559133649,74911.97771630563,0.0,6263.22562477288,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,14.539923817071326,85.52911051437985,3.770892537377959,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2184807.452539686,850.5969310168255,Non-Peak
2026-07-10 08:45:00,15.20352551666689,100.63280435704044,52.32872923351651,37.76226649327549,61971.37253672719,75674.30382085138,0.0,6311.864408686608,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,14.566462740241022,85.42927884037356,3.2035255166668897,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2207040.689536639,850.5969310168255,Non-Peak
2026-07-10 08:50:00,14.182001997284711,99.9000015258789,52.54967200650735,37.75344300233127,62765.831681046926,76176.81724596827,0.0,6482.522632715138,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,14.796229004176084,85.71799952859419,2.1820019972847113,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2221696.4910475058,850.5969310168255,Non-Peak
2026-07-10 08:55:00,13.940446061695729,99.47106680817669,52.54999923706055,37.74461951138703,62819.37292157821,77981.83322799072,0.0,6491.48790950006,0,1,Valid production,2026-07-10 08:00:00,29.16499496,84.496990928,2026-07-10,8,Friday,0,14.805379725673518,85.53062074648096,1.940446061695729,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2274339.7730659097,850.5969310168255,Non-Peak
2026-07-10 09:00:00,13.8304706837685,99.0,53.132969018365884,37.74000408522601,63719.396952522344,79530.03420863004,0.0,6489.572060914974,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.392964933139872,85.1695293162315,1.8304706837684996,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2367696.4057846614,886.318248736194,Non-Peak
2026-07-10 09:05:00,14.017495016536293,100.14591564421059,53.41742472026104,37.7400016784668,64796.23679355551,79626.53206039095,0.0,6486.257922807482,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.677423041794242,86.1284206276743,2.0174950165362926,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2370569.252741836,886.318248736194,Non-Peak
2026-07-10 09:10:00,14.046291387867619,101.42307138958988,53.42432137830603,37.7400016784668,65089.90414962798,79788.31089761322,0.0,6439.958379581565,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.684319699839236,87.37678000172227,2.046291387867619,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2375385.586284688,886.318248736194,Non-Peak
2026-07-10 09:15:00,13.861870773346828,101.44938622347208,53.43121803635101,37.7400016784668,65036.561503770696,79591.13193669752,0.0,6344.211079192491,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.691216357884215,87.58751545012525,1.861870773346828,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2369515.352206431,886.318248736194,Non-Peak
2026-07-10 09:20:00,13.717801763815693,101.47570105735427,53.438114694396006,37.7400016784668,65208.99534427612,79521.93353472298,0.0,6385.104328824216,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.69811301592921,87.75789929353857,1.717801763815693,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2367455.239831635,886.318248736194,Non-Peak
2026-07-10 09:25:00,13.61235311468169,101.35465093070408,53.445011352441,37.7400016784668,65101.85552627702,79512.36026822007,0.0,6288.092191108436,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.705009673974203,87.74229781602239,1.6123531146816905,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2367170.2331808005,886.318248736194,Non-Peak
2026-07-10 09:30:00,13.709263934505698,101.19999694824219,53.48299604178033,37.7400016784668,65476.32511938932,79458.8754844526,0.0,6294.55144979731,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.742994363313535,87.49073301373649,1.7092639345056977,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2365577.932466353,886.318248736194,Non-Peak
2026-07-10 09:35:00,13.666657638212143,101.62897215520982,53.590425557658094,37.7400016784668,65651.70540902886,79367.10608727593,0.0,6313.044222578462,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.850423879191297,87.96231451699768,1.6666576382121434,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2362845.8567918194,886.318248736194,Non-Peak
2026-07-10 09:40:00,13.61456596779912,102.0999984741211,53.65870962344876,37.7400016784668,65861.03991202677,80408.90878229844,0.0,6242.867977713123,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.91870794498196,88.48543250632197,1.6145659677991198,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2393861.4664427694,886.318248736194,Non-Peak
2026-07-10 09:45:00,13.562474297386096,102.47942197757563,53.63382845258653,37.7400016784668,65918.6753059536,80657.44860511532,0.0,6383.954771081831,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.89382677411973,88.91694768018954,1.5624742973860961,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2401260.769750425,886.318248736194,Non-Peak
2026-07-10 09:50:00,13.510382626973072,102.87693417934292,53.605496416105964,37.7400016784668,66404.28614324331,81617.08962903089,0.0,6450.83128618399,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.865494737639168,89.36655155236986,1.5103826269730725,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2429830.336276801,886.318248736194,Non-Peak
2026-07-10 09:55:00,13.458290956560049,102.85061911440626,53.577164379625415,37.7400016784668,66500.02172538068,81678.53712142726,0.0,6432.734753647805,0,1,Valid production,2026-07-10 09:00:00,29.77109754,85.587975572,2026-07-10,9,Friday,0,15.837162701158618,89.39232815784621,1.4582909565600488,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2431659.695566522,886.318248736194,Non-Peak
2026-07-10 10:00:00,13.403243879838115,102.82430404946959,53.54883234314485,37.7400016784668,67008.96496678606,81730.7194149984,0.0,6545.594769645369,0,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,15.808830664678055,89.42106016963147,1.403243879838115,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2422784.2262671827,878.7368349444388,Non-Peak
2026-07-10 10:05:00,13.233732770713756,102.66121068314237,53.5205003066643,37.7400016784668,66775.64110665151,82071.01090207929,0.0,6416.798503025181,0,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,15.780498628197506,89.42747791242861,1.2337327707137558,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2432871.6554876,878.7368349444388,Non-Peak
2026-07-10 10:10:00,13.157487700827481,102.5224764108543,53.683247498263725,37.7400016784668,66986.08464657448,82782.31627517683,0.0,6421.309875970247,0,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,15.943245819796928,89.36498871002681,1.157487700827481,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2453957.2332279515,878.7368349444388,Non-Peak
2026-07-10 10:15:00,13.413311695750322,102.54811724237314,53.803063501212954,37.7400016784668,67380.39738112286,82708.51167011145,0.0,6366.9890819309985,0,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,16.063061822746157,89.13480554662281,1.4133116957503216,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2451769.406738008,878.7368349444388,Peak
2026-07-10 10:20:00,14.053789579849948,102.57375807389198,54.270264821598815,37.7400016784668,67455.0088524986,82364.4039075721,152.2925092113479,6344.722687545087,1,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,16.530263143132018,88.51996849404203,2.0537895798499477,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2441568.8497726005,878.7368349444388,Peak
2026-07-10 10:25:00,15.829359832791402,102.59939890541084,54.70077851823999,37.7400016784668,68097.07177156895,81670.89481403604,587.1103624549739,6290.150619167633,1,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,16.960776839773196,86.77003907261944,3.8293598327914022,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2421010.815968194,878.7368349444388,Peak
2026-07-10 10:30:00,16.885304559855967,102.62503973692968,54.16331897142314,37.7400016784668,68889.20590485122,81148.72157917298,1589.389180304404,6353.314115591956,1,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,16.42331729295634,85.73973517707371,4.8853045598559675,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2405531.7759467624,878.7368349444388,Peak
2026-07-10 10:35:00,17.437561639426733,102.65068056844852,54.132884167036664,37.7400016784668,68137.23246343134,81194.04558031543,1671.2147740454757,6229.120679245446,1,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,16.392882488569867,85.21311892902179,5.4375616394267325,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2406875.337777923,878.7368349444388,Peak
2026-07-10 10:40:00,17.655629476747436,102.67632139996736,54.10244936265019,37.7400016784668,68259.11698468437,80884.86835796757,1477.186319997047,6301.535393182628,1,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,16.362447684183394,85.02069192321993,5.6556294767474355,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2397710.244129083,878.7368349444388,Peak
2026-07-10 10:45:00,17.621334759379494,102.50704342826265,54.07201455826372,37.7400016784668,68175.99045897569,80181.68883520763,1269.5064244668886,6288.200614877476,1,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,16.33201287979692,84.88570866888315,5.621334759379494,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2376865.5449979478,878.7368349444388,Peak
2026-07-10 10:50:00,17.714434343632206,102.30000305175781,53.807204826766565,37.7400016784668,67589.50909932837,79822.69494083522,1424.97417626815,6343.832579700432,1,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,16.067203148299768,84.5855687081256,5.714434343632206,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2366223.7110481528,878.7368349444388,Peak
2026-07-10 10:55:00,17.80753392788492,102.30000305175781,53.689998626708984,37.7400016784668,67480.20716759081,79636.94231900023,1550.2646250650128,6334.029318843652,1,1,Valid production,2026-07-10 10:00:00,29.64349566,85.358292188,2026-07-10,10,Friday,0,15.949996948242188,84.4924691238729,5.8075339278849185,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2360717.3540089536,878.7368349444388,Peak
2026-07-10 11:00:00,17.780550609128742,102.30000305175781,53.43331316925362,37.7400016784668,67306.03344142175,79331.24884578743,1602.5250539083222,6338.666922720215,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.693311490786826,84.51945244262907,5.780550609128742,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2462995.799420809,963.9150478425496,Non-Peak
2026-07-10 11:05:00,17.679665380134608,102.30000305175781,53.31273833511098,37.74003913223431,66890.79680617125,79245.1622160536,1617.8456128901887,6295.9699199060215,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.57269920287667,84.6203376716232,5.679665380134608,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2460323.0694372826,963.9150478425496,Non-Peak
2026-07-10 11:10:00,17.77091765680417,102.30000305175781,53.31528060956177,37.74046492046887,66514.86491232563,78609.07477391101,1609.7220526665033,6348.379911934275,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.574815689092901,84.52908539495364,5.770917656804169,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2440574.474515917,963.9150478425496,Non-Peak
2026-07-10 11:15:00,17.82777350770415,102.30000305175781,53.317822884012564,37.74099345400273,66219.61513601698,78681.62546380483,1609.8891609439574,6266.744158825374,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.576829430009838,84.47222954405366,5.827773507704151,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2442826.9544283524,963.9150478425496,Non-Peak
2026-07-10 11:20:00,17.58289799633216,102.30000305175781,53.32036515846336,37.74152198753659,66563.23649302934,79734.75690828112,1600.5749295585367,6347.092986085444,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.578843170926767,84.71710505542565,5.582897996332161,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2475523.50669145,963.9150478425496,Non-Peak
2026-07-10 11:25:00,17.68783041142891,102.30000305175781,53.32290743291415,37.74205052107046,67130.40000535389,79736.18426866553,1580.420786329203,6324.556585012561,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.58085691184369,84.61217264032891,5.687830411428909,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2475567.821922613,963.9150478425496,Non-Peak
2026-07-10 11:30:00,17.90619896203062,102.30000305175781,53.32544970736495,37.74257905460432,66447.94025633988,79687.7455939273,1584.4223360159203,6312.881808507515,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.582870652760633,84.3938040897272,5.906198962030619,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2474063.9472938185,963.9150478425496,Non-Peak
2026-07-10 11:35:00,18.006785541664108,102.30000305175781,53.32799198181574,37.74310758813819,66630.26733387531,79632.3157915594,1610.3373156349244,6244.918194471459,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.584884393677555,84.29321751009371,6.006785541664108,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2472343.0192562393,963.9150478425496,Non-Peak
2026-07-10 11:40:00,17.696944186791878,102.30000305175781,53.33053425626653,37.743636121672054,66804.34356677855,79726.1334161733,1628.9669791844256,6317.83350164833,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.586898134594477,84.60305886496593,5.696944186791878,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2475255.773293237,963.9150478425496,Non-Peak
2026-07-10 11:45:00,18.178983702161737,102.30000305175781,53.333076530717335,37.74416465520592,66682.86883571732,79714.15041338034,1648.578850186214,6237.503127308169,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.588911875511414,84.12101934959608,6.178983702161737,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2474883.7372296066,963.9150478425496,Non-Peak
2026-07-10 11:50:00,18.08144411071112,102.30000305175781,53.335618805168124,37.74469318873979,67290.27461221401,77726.61221279479,1653.0687195783664,6404.916406887653,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.590925616428336,84.2185589410467,6.0814441107111215,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2413176.6758829914,963.9150478425496,Non-Peak
2026-07-10 11:55:00,17.866681697354938,102.28337885751253,53.33816107961892,37.74522172227365,66702.97472947808,80414.71510919234,1623.634946649708,6318.176404713902,1,1,Valid production,2026-07-10 11:00:00,31.0469813,87.88456633999999,2026-07-10,11,Friday,0,15.592939357345273,84.4166971601576,5.866681697354938,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2496634.156239922,963.9150478425496,Non-Peak
2026-07-10 12:00:00,18.004933081028195,102.19234048743598,53.574739990743375,37.745750255807515,67234.71450915295,80772.41094046211,1591.6247738352545,6388.980141716751,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,15.82898973493586,84.18740740640779,6.004933081028195,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2605378.7489678403,1040.4366465423202,Non-Peak
2026-07-10 12:05:00,18.515246525494508,102.34510018096002,53.677005205398416,37.74627878934138,67711.64402616493,80287.19436063676,1557.790710805531,6321.413106515691,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,15.930726416057034,83.82985365546551,6.515246525494508,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2589727.699915266,1040.4366465423202,Peak
2026-07-10 12:10:00,18.433563100974126,102.57316349338704,53.66493626476824,37.74680732287524,67844.30392918058,79974.79640124267,1535.9663526760105,6400.542847014387,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,15.918128941892995,84.13960039241292,6.433563100974126,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2579651.053754163,1040.4366465423202,Peak
2026-07-10 12:15:00,18.388874566967594,102.54255243402022,53.65286732413806,37.74733585640911,67287.4938173898,80285.81661575881,1554.139201915268,6314.788091671103,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,15.905531467728949,84.15367786705264,6.388874566967594,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2589683.259651757,1040.4366465423202,Non-Peak
2026-07-10 12:20:00,18.41036186974226,102.51194137465342,53.640798383507885,37.747864389942976,66942.19488485291,80131.75272452467,1566.5759005499845,6387.141341721079,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,15.89293399356491,84.10157950491116,6.41036186974226,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2584713.805558074,1040.4366465423202,Non-Peak
2026-07-10 12:25:00,18.511684522777404,102.48133031528661,53.6287294428777,37.74839292347684,67256.47008408801,80638.41253472911,1581.52812085584,6283.108881673471,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,15.880336519400856,83.96964579250921,6.511684522777404,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2601056.523165398,1040.4366465423202,Non-Peak
2026-07-10 12:30:00,18.28903764796299,102.45071925591981,53.659247775921045,37.74892145701071,67958.09336796103,80793.79703134953,1600.080726446643,6339.847294988353,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,15.910326318910336,84.16168160795682,6.289037647962989,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2606068.574442564,1040.4366465423202,Peak
2026-07-10 12:35:00,18.407326333295323,102.420108196553,53.78487653995877,37.74944999054457,68182.27480079306,81423.63220541895,1629.7052050739644,6267.5081752352835,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,16.035426549414204,84.01278186325769,6.407326333295323,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2626384.411976279,1040.4366465423202,Peak
2026-07-10 12:40:00,18.251489876209277,102.3894971371862,53.90832817343153,37.749978524078436,68601.91727832938,81815.79191693188,1649.0182625526256,6272.179402102525,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,16.15834964935309,84.13800726097692,6.251489876209277,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2639033.83727733,1040.4366465423202,Peak
2026-07-10 12:45:00,18.095396708385206,102.35888607781938,53.972634429358486,37.7505070576123,68981.23487728172,81877.13911933401,1663.2099296868826,6372.8351403607185,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,16.222127371746183,84.26348936943417,6.095396708385206,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2641012.640380842,1040.4366465423202,Peak
2026-07-10 12:50:00,17.938475459396887,102.32827501845257,54.02128482608443,37.75103559114616,68567.67218018667,81893.67082961045,1670.9237063091198,6339.340009259461,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,16.27024923493827,84.38979955905569,5.938475459396887,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2641545.8839244833,1040.4366465423202,Peak
2026-07-10 12:55:00,17.749491858201736,102.29444249575198,54.06993522281038,37.75156412468003,68964.46999259868,82011.16290553492,1684.7411233982207,6431.410587758605,1,1,Valid production,2026-07-10 12:00:00,32.2558002,90.06044036,2026-07-10,12,Friday,0,16.31837109813035,84.54495063755024,5.749491858201736,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2645335.684850586,1040.4366465423202,Peak
2026-07-10 13:00:00,17.544043685506722,102.24617944974304,54.118585619536326,37.7520926582139,69370.30398237109,82094.65190654468,1715.5694823090032,6395.890864894099,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.36649296132243,84.70213576423632,5.544043685506722,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2575810.0052220966,984.4596493274339,Peak
2026-07-10 13:05:00,17.34659480128952,102.19617672214814,54.16723601626227,37.752621191747764,69334.86670249747,82965.8516172627,1729.7918597696087,6367.57822022851,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.41461482451451,84.84958192085861,5.34659480128952,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2603144.8544394206,984.4596493274339,Peak
2026-07-10 13:10:00,17.303624648656697,102.14617399455324,54.21588641298821,37.75314972528163,69468.34891740781,84179.73042033412,1743.1958766155333,6360.750934582894,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.46273668770658,84.84254934589654,5.303624648656697,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2641231.637116053,984.4596493274339,Peak
2026-07-10 13:15:00,17.460238827881245,102.34456275674223,54.26453680971416,37.75367825881549,69548.47504174485,84033.82334535787,1751.6737896483894,6418.459474028921,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.510858550898668,84.884323928861,5.460238827881245,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2636653.642145268,984.4596493274339,Peak
2026-07-10 13:20:00,17.5513210829938,102.62306127791372,54.271488710843265,37.75420679234936,70486.36881840054,83723.19111895829,1744.654687644797,6317.454973648207,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.517281918493907,85.07174019491993,5.551321082993798,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2626907.2143558515,984.4596493274339,Peak
2026-07-10 13:25:00,17.642206746050906,102.64937876670123,54.23271990360416,37.754735325883225,70691.8877174302,83638.42550487963,1720.4713625596985,6441.6663544723315,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.47798457772094,85.00717202065033,5.642206746050906,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2624247.599974501,984.4596493274339,Peak
2026-07-10 13:30:00,17.681371227016527,102.67569625548873,54.1939271356394,37.755263859417084,70731.77291536608,83653.77142997985,1695.3885353081214,6372.688674144732,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.438663276222314,84.9943250284722,5.681371227016527,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2624729.0952545777,984.4596493274339,Peak
2026-07-10 13:35:00,17.60758295690128,102.55646915758288,54.15513436767463,37.75579239295095,70691.72508147184,83578.43980083051,1686.8924299454284,6377.471653692806,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.399341974723676,84.9488862006816,5.607582956901279,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2622365.482527485,984.4596493274339,Peak
2026-07-10 13:40:00,17.713081823464517,102.42247879655835,54.116341599709855,37.75632092648482,69994.0735726021,83462.35531980003,1719.3066906871024,6328.594976181001,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.360020673225037,84.70939697309383,5.713081823464517,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2618723.204245707,984.4596493274339,Peak
2026-07-10 13:45:00,17.7390742916208,102.44811924469036,54.07754883174509,37.756849460018685,69888.82837831997,83116.4441999441,1712.3166436607328,6376.002650322273,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.320699371726406,84.70904495306957,5.739074291620799,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2607869.8623683727,984.4596493274339,Peak
2026-07-10 13:50:00,17.61526202352304,102.47375969282234,54.03875606378031,37.75737799355255,69901.37849391087,82847.00574955996,1703.396421995487,6292.919955866967,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.28137807022776,84.8584976692993,5.615262023523041,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2599415.934613358,984.4596493274339,Peak
2026-07-10 13:55:00,17.44219810570448,102.49940014095434,53.99996329581555,37.75790652708641,70331.88445736884,82838.48449345517,1689.6201730208486,6399.504858668904,1,1,Valid production,2026-07-10 13:00:00,31.37609997,88.476979946,2026-07-10,13,Friday,0,16.242056768729135,85.05720203524986,5.442198105704481,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2599148.5708299438,984.4596493274339,Peak
2026-07-10 14:00:00,17.55922688050308,102.52504058908633,53.961170527850776,37.75843506062028,70086.0507383056,81692.778978669,1677.6025097575746,6307.339528579443,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.202735467230497,84.96581370858325,5.559226880503079,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2490595.3804036044,929.4777899114324,Peak
2026-07-10 14:05:00,17.535879299169345,102.55068103721831,53.922377759886004,37.758963594154146,69879.66935387708,82137.76414288917,1684.9822955414545,6390.848320837965,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.163414165731858,85.01480173804896,5.535879299169345,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2504161.7935947175,929.4777899114324,Peak
2026-07-10 14:10:00,17.41443724256332,102.5763214853503,53.88358499192124,37.759492127688006,69054.48494760942,82137.37303814525,1697.0662221904395,6347.287936266785,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.124092864233234,85.16188424278698,5.41443724256332,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2504149.869852122,929.4777899114324,Peak
2026-07-10 14:15:00,17.316682635782616,102.31365161187418,53.839746365562476,37.76002066122187,69276.32030150422,82409.60323625538,1710.7608489713862,6373.8534646257895,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.079725704340603,84.99696897609157,5.316682635782616,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2512449.4439674364,929.4777899114324,Peak
2026-07-10 14:20:00,16.953098366074958,102.02306545673119,53.74359129341916,37.76054919475574,69395.6228272409,82685.1405432209,1714.8221524735286,6382.995498538057,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,15.983042098663418,85.06996709065623,4.953098366074958,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2520849.843028856,929.4777899114324,Peak
2026-07-10 14:25:00,16.959606836203516,102.04938176788215,53.76024048925361,37.76107772828961,69137.83900592235,82731.4227851069,1724.5376850280775,6429.560263342648,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,15.999162760964005,85.08977493167863,4.959606836203516,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2522260.865389426,929.4777899114324,Peak
2026-07-10 14:30:00,16.760455340130683,102.07569807903312,54.04861848041575,37.761606261823474,69779.68786166172,83580.31751000579,1731.749988269056,6319.5769107953365,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.287012218592274,85.31524273890244,4.760455340130683,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2548141.405955125,929.4777899114324,Peak
2026-07-10 14:35:00,16.89113378745307,102.24153127387542,54.04657762154137,37.76213479535733,70510.636346129,83573.72246710515,1729.061542771312,6400.38318769379,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.284442826184033,85.35039748642235,4.891133787453072,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2547940.340651836,929.4777899114324,Peak
2026-07-10 14:40:00,17.049273597682827,102.41123983893411,54.044536762666986,37.7626633288912,70594.90980552879,30799.082857935377,1712.6136391836192,6393.985778839695,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.281873433775786,85.36196624125128,5.049273597682827,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,938982.0550317075,929.4777899114324,Peak
2026-07-10 14:45:00,17.04831330884631,102.42406013422612,54.04249590379261,37.76319186242507,70649.4185580016,30676.5423540179,1690.5458160060443,6319.062805781972,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.279304041367546,85.37574682537982,5.048313308846311,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,935246.1212468024,929.4777899114324,Peak
2026-07-10 14:50:00,17.018618560113545,102.43688042951814,54.04045504491823,37.76372039595893,70156.64145846819,30590.21883223994,1698.6227647928595,6421.804541813796,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.276734648959305,85.4182618694046,5.018618560113545,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,932614.346844606,929.4777899114324,Peak
2026-07-10 14:55:00,16.995319556494437,102.44970072481016,54.03841418604385,37.764248929492794,69759.25308360778,83269.29153492357,1687.1957707483684,6334.140375277899,1,1,Valid production,2026-07-10 14:00:00,30.48733819,86.877208742,2026-07-10,14,Friday,0,16.274165256551058,85.45438116831572,4.995319556494437,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2538659.051866919,929.4777899114324,Peak
2026-07-10 15:00:00,16.97202055287533,102.46252102010217,54.03637332716947,37.76477746302666,69602.31094731344,83524.7369984287,1668.9957169722063,6362.918043569477,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,16.27159586414281,85.49050046722684,4.972020552875328,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2470395.822754276,874.7880766408175,Peak
2026-07-10 15:05:00,16.93759177053642,102.47534131539419,54.03433246829509,37.76530599656053,69896.23731771021,83431.96534305114,1647.2790017501654,6393.795582278863,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,16.269026471734563,85.53774954485777,4.937591770536422,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2467651.9325230615,874.7880766408175,Peak
2026-07-10 15:10:00,16.76535501084667,102.4881616106862,54.03229160942071,37.765834530094395,70141.6665616995,81515.30648680468,1608.3893427203916,6378.525912808118,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,16.266457079326315,85.72280659983954,4.765355010846669,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2410963.265162094,874.7880766408175,Peak
2026-07-10 15:15:00,17.012218189481004,102.26056915710392,53.95568368141642,37.766363063628255,69802.845502216,82799.8232772338,1559.5587210618382,6283.03263324777,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,16.189320617788162,85.24835096762291,5.012218189481004,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2448955.1826151656,874.7880766408175,Peak
2026-07-10 15:20:00,17.189475198264073,102.0,53.7582638114601,37.76689159716212,70254.05899002377,82638.88138905248,1538.555354425812,6401.497146002971,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,15.991372214297975,84.81052480173592,5.189475198264073,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2444195.0339148254,874.7880766408175,Peak
2026-07-10 15:25:00,17.195515182725735,102.0,53.755700192967005,37.76742013069599,70058.27336525242,82886.15841797594,1525.6794821741025,6276.536905861762,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,15.988280062271016,84.80448481727427,5.195515182725735,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2451508.701233851,874.7880766408175,Peak
2026-07-10 15:30:00,17.317506461912867,102.0,53.75313657447391,37.76794866422985,70039.80776286568,82612.48694098502,1518.0159349721785,6373.67798738749,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,15.985187910244065,84.68249353808713,5.317506461912867,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2443414.37016666,874.7880766408175,Peak
2026-07-10 15:35:00,17.41470666153801,102.0,53.75057295598083,37.768477197763715,69708.8929301138,82034.25519496638,1505.2961848924272,6343.595604679116,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,15.982095758217113,84.585293338462,5.414706661538009,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2426312.1158970622,874.7880766408175,Peak
2026-07-10 15:40:00,17.4931863742508,102.0,53.748009337487744,37.76900573129758,69243.73709487343,82157.55512745745,1491.9839315223849,6340.84850264689,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,15.979003606190162,84.5068136257492,5.493186374250801,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2429958.9353797454,874.7880766408175,Peak
2026-07-10 15:45:00,17.50687847781531,102.1436943108233,53.74544571899466,37.76953426483145,68780.61809268275,82623.8168074659,1462.9592451956594,6286.022774319448,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,15.97591145416321,84.636815833008,5.5068784778153095,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2443749.4715489876,874.7880766408175,Peak
2026-07-10 15:50:00,17.865674455339242,102.3089472064807,53.74288210050157,37.770062798365316,68842.44353266974,82587.65865626285,1431.9811118897933,6340.91031236918,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,15.972819302136251,84.44327275114145,5.865674455339242,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2442680.028544429,874.7880766408175,Peak
2026-07-10 15:55:00,18.28309980075056,102.3191511775327,53.668036732973825,37.770591331899176,68776.56412394391,81636.58958102047,1423.7962424035186,6291.145779306867,1,1,Valid production,2026-07-10 15:00:00,29.57681654,85.238269772,2026-07-10,15,Friday,0,15.897445401074648,84.03605137678214,6.283099800750559,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2414550.4329891177,874.7880766408175,Peak
2026-07-10 16:00:00,18.58868982828343,102.32935514858472,53.454846387990116,37.77111986543304,68281.62439902272,81640.31853539984,1412.2044065816697,6357.2012693813385,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.683726522557073,83.74066532030129,6.588689828283432,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2509871.265664119,945.1342729499282,Peak
2026-07-10 16:05:00,19.150812989997576,102.33955911963675,53.4176665451127,37.77164839896691,68226.74897330617,81257.75353833678,1416.9882635558174,6322.369258333937,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.646018146145792,83.18874612963917,7.150812989997576,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2498110.056122033,945.1342729499282,Peak
2026-07-10 16:10:00,19.447819574091092,102.34976309068875,53.38048670223529,37.77217693250077,68514.7255600971,81283.17422654634,1437.7660242973514,6255.7728289204315,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.608309769734518,82.90194351659767,7.447819574091092,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2498891.565259126,945.1342729499282,Peak
2026-07-10 16:15:00,19.76444486916476,102.35996706174078,53.34330685935787,37.77270546603464,68197.22971579115,81051.44000492072,1446.2687266556154,6366.150471409928,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.57060139332323,82.59552219257601,7.764444869164759,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2491767.3517018626,945.1342729499282,Peak
2026-07-10 16:20:00,20.135808124173987,102.3701710327928,53.30612701648046,37.773233999568504,68268.64492584823,80966.11518216456,1466.809909320105,6293.380959019124,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.532893016911956,82.2343629086188,8.135808124173987,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2489144.2075896715,945.1342729499282,Peak
2026-07-10 16:25:00,20.36180266480372,102.38037500384482,53.26894717360304,37.77376253310237,68107.1668632948,80876.05015703468,1492.9608501852408,6315.6694203561565,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.495184640500668,82.0185723390411,8.361802664803719,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2486375.3352644513,945.1342729499282,Peak
2026-07-10 16:30:00,20.26164030569771,102.39057897489684,53.23176733072562,37.77429106663624,67911.59585680281,80146.32446085812,1525.7813045021178,6315.754649372172,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.45747626408938,82.12893866919913,8.26164030569771,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2463941.351792717,945.1342729499282,Peak
2026-07-10 16:35:00,20.063967568461106,101.77953355079617,53.291302137982775,37.7748196001701,67590.91597084723,80024.02932453323,1544.7804332984954,6315.0572234782,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.516482537812678,81.71556598233506,8.063967568461106,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2460181.6279932656,945.1342729499282,Peak
2026-07-10 16:40:00,20.081689123046726,101.0999984741211,53.532995592701184,37.775348133703964,67415.62317051222,79939.52001709222,1560.8048056561022,6305.814093882978,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.75764745899722,81.01830935107436,8.081689123046726,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2457583.555297905,945.1342729499282,Peak
