timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-10 16:45:00,20.032258955822318,101.33829179128011,53.53742599611922,37.775876667237824,67819.57089442527,79998.83844807575,1531.405341563893,6267.539777450467,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.761549328881394,81.3060328354578,8.032258955822318,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2459407.1839671796,945.1342729499282,Peak
2026-07-10 16:50:00,20.061547809234888,101.5999984741211,53.54185639953725,37.77640520077169,67603.06098279421,79758.76256683431,1489.0087828627607,6275.935412025182,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.765451198765561,81.5384506648862,8.061547809234888,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2452026.5224666293,945.1342729499282,Peak
2026-07-10 16:55:00,20.09751064314998,101.45704266293323,53.54628680295528,37.77693373430556,67393.40112050861,79986.35779793275,1425.1022277907996,6299.190004424453,1,1,Valid production,2026-07-10 16:00:00,30.74303617,87.337465106,2026-07-10,16,Friday,0,15.769353068649721,81.35953201978325,8.097510643149981,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2459023.4908884084,945.1342729499282,Peak
2026-07-10 17:00:00,20.112475808751775,101.30000305175781,53.55071720637332,37.777462267839425,67962.21290037285,79839.36567636576,1364.7788252444395,6355.423019009466,1,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.773254938533896,81.18752724300603,8.112475808751775,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2390123.9185220413,896.2035921974045,Peak
2026-07-10 17:05:00,20.144056360637734,101.44413724324271,53.55514760979135,37.77799080137329,67927.40721835532,79759.20443103688,1468.181781996485,6299.934175629292,1,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.777156808418056,81.30008088260497,8.144056360637734,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2387724.158601907,896.2035921974045,Peak
2026-07-10 17:10:00,19.8540700909918,101.61485100450948,53.55957801320938,37.77851933490715,67577.45694190486,79719.92222856304,1384.4343523266637,6384.200801847753,1,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.78105867830223,81.76078091351768,7.854070090991801,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2386548.18067536,896.2035921974045,Peak
2026-07-10 17:15:00,18.857628511533683,101.63180065991003,53.564008416627416,37.77904786844102,66606.47955051906,79904.44747851,669.6288086657345,6282.302964448508,1,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.784960548186397,82.77417214837635,6.857628511533683,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2392072.2502835435,896.2035921974045,Non-Peak
2026-07-10 17:20:00,18.044346062163577,101.64875031531056,53.56843882004544,37.779576401974886,66204.55738325315,78577.40681273032,33.366575463470475,6352.176887230623,1,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.788862418070558,83.60440425314698,6.0443460621635765,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2352345.085503847,896.2035921974045,Non-Peak
2026-07-10 17:25:00,17.522589065264906,101.6656999707111,53.572869223463485,37.780104935508746,66180.20803354812,80186.39315228663,0.0,6382.098820771013,0,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.79276428795474,84.14311090544619,5.522589065264906,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2400512.7619648236,896.2035921974045,Non-Peak
2026-07-10 17:30:00,17.034857501878367,101.68264962611164,53.57729962688151,37.78063346904261,66304.32595494736,80794.10049725891,0.0,6317.42749197357,0,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.7966661578389,84.64779212423328,5.034857501878367,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2418705.489930218,896.2035921974045,Non-Peak
2026-07-10 17:35:00,16.90779816382164,101.69959928151218,53.581730030299546,37.78116200257648,66931.60932721882,80560.50095797199,0.0,6409.50151563605,0,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.800568027723067,84.79180111769054,4.907798163821639,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2411712.3000235166,896.2035921974045,Non-Peak
2026-07-10 17:40:00,16.585509397774754,101.71654893691273,53.58616043371758,37.78169053611035,66608.36622411148,80696.63199392856,0.0,6374.7193717495975,0,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.804469897607234,85.13103953913797,4.585509397774754,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2415787.608517473,896.2035921974045,Non-Peak
2026-07-10 17:45:00,16.779101967061344,101.73349859231327,53.59059083713561,37.78221906964421,67110.84668895605,80081.78804574745,0.0,6407.774296254877,0,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.808371767491394,84.95439662525192,4.779101967061344,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2397381.234490616,896.2035921974045,Non-Peak
2026-07-10 17:50:00,17.015146956771403,101.75044824771382,53.59502124055365,37.78274760317807,66526.45630816699,79698.06137095168,0.0,6326.829212474155,0,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.812273637375576,84.73530129094242,5.015146956771403,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2385893.7396209543,896.2035921974045,Non-Peak
2026-07-10 17:55:00,17.023428020408176,101.76739790311436,53.60587358654065,37.78327613671194,66389.40616534303,79998.27596050172,0.0,6452.089134178748,0,1,Valid production,2026-07-10 17:00:00,29.93665967,85.885987406,2026-07-10,17,Friday,0,15.822597449828713,84.74396988270618,5.023428020408176,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,2394881.1616162825,896.2035921974045,Non-Peak
2026-07-10 18:00:00,17.748439909975765,101.7843475585149,53.68327567277713,37.78380467024581,64227.38476582998,79523.71329015463,0.0,6261.614435397689,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,15.899471002531321,84.03590764853914,5.748439909975765,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2302050.924672864,837.985591818209,Non-Peak
2026-07-10 18:05:00,19.547994065325717,102.27683161922138,53.56133611150923,37.78433320377967,61456.1312791161,76766.13578950349,0.0,6282.648774771282,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,15.77700290772956,82.72883755389566,7.547994065325717,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2222224.6241570786,837.985591818209,Non-Peak
2026-07-10 18:10:00,21.312147425889453,102.82307193644219,52.44816109015606,37.784861737313534,59647.71731130085,72727.05659885723,0.0,6139.855626661531,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,14.663299352842529,81.51092451055274,9.312147425889453,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2105301.4373369617,837.985591818209,Non-Peak
2026-07-10 18:15:00,21.70728241123339,102.84938785518847,52.017883060384094,37.7853902708474,56221.99716530109,70676.37840586713,0.0,5997.991934782343,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,14.232492789536693,81.14210544395507,9.70728241123339,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2045938.4443998125,837.985591818209,Non-Peak
2026-07-10 18:20:00,21.240765656320345,102.87570377393473,51.619998931884766,37.78591880438127,54861.282496458334,70071.37907015617,0.0,5837.879162011591,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,13.834080127503498,81.63493811761438,9.240765656320345,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2028424.9352516888,837.985591818209,Non-Peak
2026-07-10 18:25:00,21.812263888333117,102.18272628291807,51.714028797387435,37.786447337915135,53612.441366918654,69917.67386492668,0.0,5005.99943196283,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,13.9275814594723,80.37046239458495,9.812263888333117,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2023975.4799233824,837.985591818209,Non-Peak
2026-07-10 18:30:00,22.13153388471581,101.4000015258789,51.959999084472656,37.786975871448995,52473.59764137218,70049.84479017145,0.0,4324.442598233923,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,14.173023213023662,79.2684676411631,10.131533884715811,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2027801.5613283648,837.985591818209,Non-Peak
2026-07-10 18:35:00,22.09189109619585,101.73350687732454,51.866001522858184,37.78750440498286,51979.22216277431,70282.356523438,0.0,3535.054066381906,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,14.078497117875322,79.64161578112869,10.091891096195852,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2034532.306516414,837.985591818209,Non-Peak
2026-07-10 18:40:00,21.611366595548308,102.0999984741211,51.619998931884766,37.78803293851673,50907.14468771773,70678.34927598637,0.0,2743.8102438182063,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,13.831965993368037,80.48863187857279,9.611366595548308,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2045995.4971101638,837.985591818209,Non-Peak
2026-07-10 18:45:00,22.50628830758379,102.0999984741211,51.619998931884766,37.78856147205059,50882.737139639095,69732.18302730829,0.0,2853.2025043818253,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,13.831437459834177,79.5937101665373,10.506288307583791,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,2018605.8947192843,837.985591818209,Non-Peak
2026-07-10 18:50:00,23.248429962109164,102.0999984741211,51.5005425464087,37.789090005584455,49390.32588352225,68680.89922013778,0.0,2052.0588428028977,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,13.711452540824247,78.85156851201194,11.248429962109164,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1988173.3512644744,837.985591818209,Non-Peak
2026-07-10 18:55:00,23.148970958006462,102.33828095753988,51.16744636689584,37.78961853911832,48128.63282062187,68394.59079679419,0.0,1256.5073069722164,0,1,Valid production,2026-07-10 18:00:00,28.94798079,84.106365422,2026-07-10,18,Friday,0,13.377827827777516,79.18930999953342,11.148970958006462,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1979885.3005255088,837.985591818209,Non-Peak
2026-07-10 19:00:00,23.253273533171722,102.5999984741211,51.13411445412484,37.78998771874165,47515.29797099978,67603.35443721415,0.0,1393.8800204062316,0,1,Valid production,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,13.344126735383192,79.34672494094937,11.253273533171722,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1916366.570116368,803.5643862190709,Non-Peak
2026-07-10 19:05:00,22.30351051363082,102.2188073569868,51.10078254135384,37.790000915527344,45672.48896573852,68531.98175892106,0.0,66.18113807521868,0,1,Valid production,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,13.310781625826493,79.91529684335597,10.303510513630819,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1942690.5649866017,803.5643862190709,Non-Peak
2026-07-10 19:10:00,21.167799017640906,101.80000305175781,51.06745062858283,37.41312286484987,46508.64546898685,69912.63896530155,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,13.654327763732965,80.63220403411691,9.167799017640906,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1981828.346493511,803.5643862190709,Non-Peak
2026-07-10 19:15:00,21.641605073690926,102.41927748753884,51.199614876839384,37.36000061035156,46774.3345326385,70123.93576472682,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,13.839614266487821,80.77767241384791,9.641605073690926,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1987818.021505381,803.5643862190709,Non-Peak
2026-07-10 19:20:00,22.75716885708204,103.0999984741211,51.619998931884766,37.736679256844425,46699.1292993749,68197.62921905683,0.0,1.0738918731566045,0,1,Valid production,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,13.88331967504034,80.34282961703906,10.75716885708204,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1933212.602903753,803.5643862190709,Non-Peak
2026-07-10 19:25:00,23.342748541015354,103.2905971931381,51.39055293152992,37.789086605949564,46358.174378324016,67380.93695415076,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,13.601466325580354,79.94784865212274,11.342748541015354,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1910061.6547360527,803.5643862190709,Non-Peak
2026-07-10 19:30:00,23.90946035825489,103.5,50.790000915527344,37.78837028320198,45703.21082980016,67211.21785538875,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,13.001630632325366,79.59053964174511,11.90946035825489,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1905250.5915885891,803.5643862190709,Non-Peak
2026-07-10 19:35:00,23.54955156080755,103.26175917307536,50.6320009478251,37.78765396045439,45181.74760387164,66080.94628615637,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,12.844346987370706,79.7122076122678,11.54955156080755,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1873210.5446343871,803.5643862190709,Non-Peak
2026-07-10 19:40:00,23.654621132100917,103.0,50.203087767716156,37.786937637706814,44522.50145203607,66119.38009714495,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,12.416150130009342,79.34537886789909,11.654621132100917,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1874300.0359940075,803.5643862190709,Non-Peak
2026-07-10 19:45:00,23.12520402111227,102.66650748368313,50.14497860124084,37.78622131495922,43918.757155596366,64631.327179711545,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,12.358757286281616,79.54130346257087,11.125204021112271,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1832117.8855774633,803.5643862190709,Non-Peak
2026-07-10 19:50:00,22.74398128168874,102.30000305175781,49.72553658784215,37.78550499221164,43615.874514902214,63713.3576886402,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,11.940031595630508,79.55602177006907,10.74398128168874,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1806096.010483829,803.5643862190709,Non-Peak
2026-07-10 19:55:00,22.97249010656785,102.06171140034994,49.69337153749166,37.784788669464064,43002.542089907234,63661.21423215551,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 19:00:00,28.34721126,83.02498026800001,2026-07-10,19,Friday,0,11.908582868027594,79.08922129378209,10.97249010656785,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1804617.888907031,803.5643862190709,Non-Peak
2026-07-10 20:00:00,22.194949938326598,101.80000305175781,49.661790426742485,37.78407234671647,41698.86944300244,62109.38967715481,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,11.877718080026014,79.60505311343121,10.194949938326598,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1712703.1592937256,760.4132476778959,Non-Peak
2026-07-10 20:05:00,23.506294663246415,102.18104485740923,49.71412959281149,37.78335602396889,41319.84718548299,62915.51963405777,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,11.930773568842596,78.67475019416281,11.506294663246415,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1734932.6696973168,760.4132476778959,Non-Peak
2026-07-10 20:10:00,23.880966863023993,102.5999984741211,50.688520810687606,37.782639701221306,41642.328151625734,63662.692230135144,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,12.9058811094663,78.71903161109711,11.880966863023993,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1755536.3960016845,760.4132476778959,Non-Peak
2026-07-10 20:15:00,24.06816657139465,102.5999984741211,50.689998626708984,37.78192337847372,42037.52499574766,63399.78804497661,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,12.908075248235264,78.53183190272645,12.068166571394649,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1748286.6575828544,760.4132476778959,Non-Peak
2026-07-10 20:20:00,24.125669297079174,102.5999984741211,50.689998626708984,37.78120705572614,41977.77171825257,62627.34734884932,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,12.908791570982842,78.47432917704192,12.125669297079174,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1726986.1484730237,760.4132476778959,Non-Peak
2026-07-10 20:25:00,23.659518434836638,102.2206752762966,50.72580455126669,37.78049073297855,40214.69857246538,61911.72613705833,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,12.945313818288142,78.56115684145996,11.659518434836638,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1707252.470253628,760.4132476778959,Non-Peak
2026-07-10 20:30:00,23.831647065833234,101.82306896101971,51.17571533713389,37.77977441023097,39547.86022322447,61295.858238001296,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,13.395940926902917,77.99142189518648,11.831647065833234,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1690269.5486389506,760.4132476778959,Non-Peak
2026-07-10 20:35:00,23.886390375404552,101.84938448737302,51.23159813136729,37.77905808748339,40297.46541350019,61331.97836499714,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,13.4525400438839,77.96299411196847,11.886390375404552,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1691265.5825066387,760.4132476778959,Non-Peak
2026-07-10 20:40:00,23.94277219454715,101.87570001372632,51.286861290952764,37.7783417647358,39953.4692982584,61209.8091648783,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,13.508519526216965,77.93292781917917,11.94277219454715,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1687896.6945478364,760.4132476778959,Non-Peak
2026-07-10 20:45:00,23.60617743205342,101.51368888538974,51.36385529697877,37.77762544198822,38799.808709407036,60006.960527995696,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,13.586229854990549,77.90751145333633,11.606177432053421,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1654727.4318767728,760.4132476778959,Non-Peak
2026-07-10 20:50:00,23.743972240753433,101.06628674296803,51.650574838032455,37.776909119240635,38981.75908264269,59690.02579030937,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,13.87366571879182,77.3223145022146,11.743972240753433,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1645987.7690118365,760.4132476778959,Non-Peak
2026-07-10 20:55:00,23.699898488699255,101.02782630099799,51.6530143308823,37.77619279649305,39201.97733149008,59357.41668979921,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 20:00:00,27.57559152,81.636064736,2026-07-10,20,Friday,0,13.87682153438925,77.32792781229873,11.699898488699255,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1636815.8763203337,760.4132476778959,Non-Peak
2026-07-10 21:00:00,24.571338689597912,100.98936585902791,51.65505480327728,37.77547647374547,38874.06428354726,59659.88207104776,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.87957832953181,76.41802716943,12.571338689597912,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1617159.5073595697,734.7522684248689,Non-Peak
2026-07-10 21:05:00,24.589795835097707,100.95090541705787,51.65709527567225,37.774760150997885,38306.522914351226,58785.87228096899,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.882335124674363,76.36110958196016,12.589795835097707,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1593468.3233932988,734.7522684248689,Non-Peak
2026-07-10 21:10:00,24.639543450323536,100.91244497508781,51.659135748067214,37.7740438282503,37736.7677563332,58788.19876939974,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.885091919816915,76.27290152476428,12.639543450323536,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1593531.3859196387,734.7522684248689,Non-Peak
2026-07-10 21:15:00,24.883219012689686,100.87398453311775,51.661176220462195,37.77332750550272,37968.82770538505,59229.13477895178,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.887848714959475,75.99076552042806,12.883219012689686,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1605483.5359278317,734.7522684248689,Non-Peak
2026-07-10 21:20:00,25.562625684995414,100.8355240911477,51.66321669285716,37.77261118275513,37938.23894838172,58988.11887695579,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.890605510102034,75.2728984061523,13.562625684995414,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1598950.4831659524,734.7522684248689,Non-Peak
2026-07-10 21:25:00,26.16815593411981,101.18461368737032,51.66525716525214,37.77189486000755,37834.83928681503,58214.74298414875,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.893362305244594,75.0164577532505,14.16815593411981,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1577987.1132362867,734.7522684248689,Non-Peak
2026-07-10 21:30:00,26.726155635812642,101.5999984741211,51.66729763764711,37.77117853725997,37719.54363582448,57005.243218279604,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.89611910038714,74.87384283830845,14.726155635812642,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1545202.032582001,734.7522684248689,Non-Peak
2026-07-10 21:35:00,27.016615164089,101.7887198544475,51.66782635232894,37.77046221451238,37870.297620412864,56732.59708744553,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.89736413781656,74.7721046903585,15.016615164089,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1537811.6008996514,734.7522684248689,Non-Peak
2026-07-10 21:40:00,26.919095661185988,101.97693365948938,51.605730892965894,37.7697458917648,37850.99694727647,56644.0346617988,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.835985001201095,75.05783799830338,14.919095661185988,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1535410.9999655283,734.7522684248689,Non-Peak
2026-07-10 21:45:00,26.743389679051077,101.95061774039087,51.510733558239366,37.76902956901721,37658.327325018974,56933.88245178267,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.741703989222152,75.20722806133979,14.743389679051077,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1543267.7052252097,734.7522684248689,Non-Peak
2026-07-10 21:50:00,27.15458606364317,101.92430182129235,51.41573622351283,37.76831324626963,37160.344393616106,56952.00902132226,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.647422977243203,74.76971575764918,15.154586063643169,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1543759.0497141553,734.7522684248689,Non-Peak
2026-07-10 21:55:00,28.085485065700123,102.13877827948447,51.2903025643131,37.76759692352205,36595.7866782933,55650.689814221776,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 21:00:00,27.10631418,80.791365524,2026-07-10,21,Friday,0,13.522705640791052,74.05329321378434,16.085485065700123,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1508485.0824380212,734.7522684248689,Non-Peak
2026-07-10 22:00:00,28.710929921728518,102.3769361492467,50.88056807037552,37.766880600774456,36139.09068713293,55360.67117006026,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.11368746960106,73.66600622751818,16.710929921728518,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1473188.1216946712,708.1311900972755,Non-Peak
2026-07-10 22:05:00,28.24635924179219,102.35062203069185,50.900993367790534,37.76616427802688,35334.80724087321,55147.825449165575,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.134829089763656,74.10426278889966,16.24635924179219,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1467524.14072861,708.1311900972755,Non-Peak
2026-07-10 22:10:00,28.109954983057985,102.32430791213699,51.14962150785414,37.7654479552793,35232.79388721747,55765.74175099629,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.384173552574843,74.214352929079,16.109954983057985,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1483967.34737367,708.1311900972755,Non-Peak
2026-07-10 22:15:00,27.729177079855546,102.06229540685594,51.17023140535657,37.764731632531706,35748.22721993479,55974.425823564205,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.40549977282486,74.33311832700039,15.729177079855546,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1489520.5838210667,708.1311900972755,Non-Peak
2026-07-10 22:20:00,27.3490740525258,101.77693743426161,51.391557652788556,37.76401530978413,36027.01660310492,56021.23016246953,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.627542343004428,74.42786338173582,15.3490740525258,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1490766.0816566562,708.1311900972755,Non-Peak
2026-07-10 22:25:00,27.972336897885913,101.75062063882976,51.35400140351511,37.76329898703654,36112.85783024943,55715.035613350585,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.590702416478571,73.77828374094385,15.972336897885913,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1482618.0198077667,708.1311900972755,Non-Peak
2026-07-10 22:30:00,28.392148403906667,101.72430384339792,51.31606978800731,37.762582664288956,35876.41393793648,55018.98912472791,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.553487123718355,73.33215543949126,16.392148403906667,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1464095.7115063318,708.1311900972755,Non-Peak
2026-07-10 22:35:00,29.049992458790737,102.13300645933465,51.27813817249951,37.76186634154138,35596.068562820175,54152.71830204742,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.516271830958132,73.08301400054391,17.049992458790737,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1441043.6086475474,708.1311900972755,Non-Peak
2026-07-10 22:40:00,29.49346253055475,102.62306343871694,51.24020655699171,37.761150018793785,34543.63120652055,53801.94576715211,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.479056538197923,73.12960090816219,17.49346253055475,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1431709.293855064,708.1311900972755,Non-Peak
2026-07-10 22:45:00,29.384992158232393,102.64937898831761,51.18107703458275,37.760433696046206,34158.94729120101,53840.03290934122,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.420643338536543,73.26438683008521,17.384992158232393,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1432722.8206833415,708.1311900972755,Non-Peak
2026-07-10 22:50:00,29.40719323229157,102.67569453791828,50.916659681736064,37.75971737329863,34525.74492197815,53943.71177068406,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.156942308437436,73.2685013056267,17.40719323229157,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1435481.791334761,708.1311900972755,Non-Peak
2026-07-10 22:55:00,29.168845332585406,102.558433498123,50.92942697294558,37.759001050551035,34388.73217164957,53967.80791461066,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 22:00:00,26.61073449,79.899322082,2026-07-10,22,Friday,0,13.170425922394543,73.38958816553759,17.168845332585406,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1436123.0074230249,708.1311900972755,Non-Peak
2026-07-10 23:00:00,29.17382320133913,102.44612791976036,50.94258443620299,37.758284727803456,32958.51326953218,53455.791744415554,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,13.184299708399536,73.27230471842122,17.17382320133913,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1387205.3287076796,673.4292318792868,Non-Peak
2026-07-10 23:05:00,28.82232863061839,102.4987599883254,50.93685323526571,37.75756840505587,32341.77562511476,53340.93697547166,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,13.179284830209838,73.67643135770702,16.82232863061839,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1384224.788296488,673.4292318792868,Non-Peak
2026-07-10 23:10:00,28.705236434266507,102.55139205689045,50.70527674408289,37.756852082308285,32715.779296177294,52908.69162473787,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.948424661774602,73.84615562262394,16.705236434266507,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1373007.798812656,673.4292318792868,Non-Peak
2026-07-10 23:15:00,28.888184930403987,102.30940307209647,50.67337445786482,37.756135759560706,32581.953634144797,52640.76436729775,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.91723869830411,73.42121814169249,16.888184930403987,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1366054.9484834718,673.4292318792868,Non-Peak
2026-07-10 23:20:00,29.034116728291906,102.0,50.64179506499439,37.75541943681312,32555.696612293013,52551.892728980616,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.88637562818127,72.9658832717081,17.034116728291906,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1363748.683694916,673.4292318792868,Non-Peak
2026-07-10 23:25:00,28.62692159576238,101.75812285897766,50.586569448072076,37.754703114065535,32096.54150913107,52492.57284440515,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.831866334006541,73.13120126321527,16.62692159576238,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1362209.302136883,673.4292318792868,Non-Peak
2026-07-10 23:30:00,28.70321710567791,101.45505515169407,50.30551066105463,37.753986791317956,32021.05618434365,51884.5720448833,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.551523869736677,72.75183804601616,16.70321710567791,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1346431.3682323992,673.4292318792868,Non-Peak
2026-07-10 23:35:00,28.58820416016663,101.40377224734014,50.33670687227099,37.75327046857036,31945.583869281847,52172.30414727841,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.583436403700624,72.81556808717352,16.58820416016663,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1353898.1644888488,673.4292318792868,Non-Peak
2026-07-10 23:40:00,28.30677309426518,101.35248934298622,50.36833954529294,37.752554145822785,32451.750618451246,52453.61942606627,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.615785399470155,73.04571624872104,16.30677309426518,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1361198.4408676412,673.4292318792868,Non-Peak
2026-07-10 23:45:00,28.26051103031968,101.30120643863228,50.3999722183149,37.751837823075206,32625.241767341457,52607.90085772811,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.648134395239694,73.0406954083126,16.26051103031968,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1365202.1234834604,673.4292318792868,Non-Peak
2026-07-10 23:50:00,28.526123512219396,101.24992353427834,50.43160489133686,37.75112150032761,32216.26832397727,52728.65171127436,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.680483391009247,72.72380002205894,16.526123512219396,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1368335.67032692,673.4292318792868,Non-Peak
2026-07-10 23:55:00,28.588981602288168,101.19864062992441,50.46323756435882,37.750405177580035,32087.41395072127,52811.8552421598,0.0,0.0,0,0,Off or erroneous reading,2026-07-10 23:00:00,25.95051506,78.71092710799999,2026-07-10,23,Friday,0,12.712832386778786,72.60965902763624,16.588981602288168,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1370494.8448082078,673.4292318792868,Non-Peak
2026-07-11 00:00:00,28.87334154061983,101.14735772557049,50.49487023738078,37.74968885483245,32633.304318533752,52814.68261477865,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,12.745181382548331,72.27401618495065,16.87334154061983,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1359474.7792844258,662.5718210465608,Non-Peak
2026-07-11 00:05:00,29.016310342179718,101.53345531234903,50.52650291040273,37.74897253208486,32816.25392201591,53324.68795330265,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,12.77753037831787,72.51714497016931,17.016310342179718,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1372602.5566504453,662.5718210465608,Non-Peak
2026-07-11 00:10:00,28.747580602511523,102.0,50.55813558342469,37.748256209337285,31056.310935032794,51768.71308816498,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,12.809879374087409,73.25241939748848,16.747580602511523,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1332551.0315511874,662.5718210465608,Non-Peak
2026-07-11 00:15:00,29.55625936748891,101.28530006408691,50.64069031880894,37.74753988658969,31732.34660233924,50972.77883977011,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,12.893150432219251,71.729040696598,17.55625936748891,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1312063.309518399,662.5718210465608,Non-Peak
2026-07-11 00:20:00,30.060579149161093,100.5,51.25728409460805,37.74682356384211,31718.750199225935,50836.01947003203,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,13.51046053076594,70.4394208508389,18.060579149161093,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1308543.0589974248,662.5718210465608,Non-Peak
2026-07-11 00:25:00,29.92101272561921,100.64294495080054,51.25442719793101,37.746107241094535,31224.161608929662,50843.891636186505,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,13.508319956836473,70.72193222518133,17.92101272561921,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1308745.6922580164,662.5718210465608,Non-Peak
2026-07-11 00:30:00,30.351120798039034,100.80000305175781,51.25065384027128,37.74539091834694,29517.76357711648,50695.73243093091,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,13.505262921924341,70.44888225371878,18.351120798039034,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1304932.004607313,662.5718210465608,Non-Peak
2026-07-11 00:35:00,30.124662261163795,101.08583530214189,51.24688048261156,37.74467459559936,29124.773856121108,50589.29388491341,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,13.502205887012195,70.9611730409781,18.124662261163795,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1302192.226354551,662.5718210465608,Non-Peak
2026-07-11 00:40:00,30.31573716352102,101.4000015258789,51.243107124951834,37.74395827285178,29432.72271174736,50701.05151291236,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,13.499148852100056,71.08426436235789,18.31573716352102,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1305068.9202800905,662.5718210465608,Non-Peak
2026-07-11 00:45:00,30.46447454672651,101.4000015258789,51.239333767292116,37.74324195010419,29701.02489177715,50512.092868860294,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,13.496091817187924,70.9355269791524,18.46447454672651,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1300205.0358790378,662.5718210465608,Non-Peak
2026-07-11 00:50:00,30.273254822756474,101.4000015258789,51.23556040963239,37.74252562735661,29502.553956255513,50229.36489608585,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,13.493034782275778,71.12674670312244,18.273254822756474,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1292927.4848391397,662.5718210465608,Non-Peak
2026-07-11 00:55:00,30.330953442259972,101.4000015258789,51.23178705197267,37.74180930460902,29215.82230937226,50183.4085675393,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 00:00:00,25.74047049,78.332846882,2026-07-11,0,Saturday,1,13.489977747363646,71.06904808361894,18.330953442259972,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1291744.5473203585,662.5718210465608,Non-Peak
2026-07-11 01:00:00,30.533716353612352,101.4000015258789,51.22801369431294,37.74109298186144,27884.87304290529,49989.97789804114,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,13.4869207124515,70.86628517226656,18.533716353612352,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1364525.2389450606,745.0703079762541,Non-Peak
2026-07-11 01:05:00,30.266254302822283,101.63826234181722,51.22424033665322,37.74037665911386,27387.864274432664,50053.47774191836,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,13.483863677539354,71.37200803899495,18.266254302822283,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1366258.5291620768,745.0703079762541,Non-Peak
2026-07-11 01:10:00,29.89011170665414,101.9000015258789,51.47791676911411,37.73861118784362,27724.57934339629,51156.7044623087,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,13.739305581270493,72.00988981922477,17.89011170665414,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1396372.1792885393,745.0703079762541,Non-Peak
2026-07-11 01:15:00,29.93822585206363,101.9000015258789,52.150001525878906,37.735695056115176,29016.52349307148,52133.67009504311,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,14.41430646976373,71.96177567381528,17.93822585206363,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1423039.4097915613,745.0703079762541,Non-Peak
2026-07-11 01:20:00,29.219780676772274,101.9000015258789,51.82219295282301,37.732778317829656,30646.571765022865,52245.30664731202,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,14.089414634993354,72.68022084910663,17.219780676772274,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1426086.6384474817,745.0703079762541,Non-Peak
2026-07-11 01:25:00,28.445711888531157,101.9000015258789,51.650167993503096,37.729861579544135,30649.70431183262,52489.736689921076,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,13.920306413958961,73.45428963734776,16.445711888531157,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1432758.5950339946,745.0703079762541,Non-Peak
2026-07-11 01:30:00,27.515164314678756,101.9000015258789,51.6317478777007,37.726944841258614,30421.573150862794,53187.3925723914,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,13.904803036442082,74.38483721120015,15.515164314678756,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1451801.7932860695,745.0703079762541,Non-Peak
2026-07-11 01:35:00,26.99296061561812,101.9000015258789,51.6133277618983,37.724028102973094,31088.161059957143,53666.80604240428,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,13.889299658925204,74.90704091026079,14.99296061561812,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1464887.8518767944,745.0703079762541,Non-Peak
2026-07-11 01:40:00,26.68027860078247,101.9000015258789,51.91551493433194,37.72111136468758,31419.224230009626,53929.526015964875,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,14.194403569644358,75.21972292509643,14.680278600782469,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1472059.0499803338,745.0703079762541,Non-Peak
2026-07-11 01:45:00,26.112701636355784,101.9000015258789,52.0513672205816,37.71819462640206,31147.88544041426,53903.62644268336,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,14.333172594179537,75.78729988952313,14.112701636355784,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1471352.0958485953,745.0703079762541,Non-Peak
2026-07-11 01:50:00,25.742718977349682,101.9000015258789,52.034059265981725,37.71527788811654,31194.774411365106,53456.76078502499,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,14.318781377865186,76.15728254852922,13.742718977349682,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1459154.4615640538,745.0703079762541,Non-Peak
2026-07-11 01:55:00,26.01173167464932,101.7570480758464,52.01675131138185,37.71236114983102,32090.00301140167,52530.060974762215,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 01:00:00,27.29597604,81.132756872,2026-07-11,1,Saturday,1,14.304390161550835,75.74531640119707,14.011731674649319,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1433859.2857468484,745.0703079762541,Non-Peak
2026-07-11 02:00:00,25.77652870383642,101.5999984741211,51.999443356781974,37.7094444115455,31448.466629943978,52415.75026776472,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,14.289998945236476,75.82346977028467,13.77652870383642,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1442446.7439489479,757.3139595551501,Non-Peak
2026-07-11 02:05:00,25.665962964625134,101.7869600139355,51.85096153561362,37.70652767325998,31350.45022431298,52540.763683375226,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,14.144433862353644,76.12099704931036,13.665962964625134,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1445887.0303776667,757.3139595551501,Non-Peak
2026-07-11 02:10:00,25.9283475219407,101.95504671219621,51.514743966806805,37.70361093497446,31338.193379951466,52667.101943847025,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.811133031832341,76.0266991902555,13.928347521940701,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1449363.7756598152,757.3139595551501,Non-Peak
2026-07-11 02:15:00,25.99152483704347,101.90376510064809,51.53653877155344,37.70069419668894,31092.89186943114,52581.93204246648,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.835844574864495,75.91224026360462,13.991524837043471,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1447019.9563631108,757.3139595551501,Non-Peak
2026-07-11 02:20:00,26.031372298199397,101.85248348909995,51.558333576300086,37.69777745840342,30613.06973593156,52344.055333346696,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.860556117896664,75.82111119090055,14.031372298199397,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1440473.746821546,757.3139595551501,Non-Peak
2026-07-11 02:25:00,25.860624436479902,101.80120187755183,51.58012838104672,37.6948607201179,30946.826983955336,52291.207432330215,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.885267660928818,75.94057744107192,13.860624436479902,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1439019.407575111,757.3139595551501,Non-Peak
2026-07-11 02:30:00,25.89389278340676,101.7499202660037,51.60192318579337,37.69194398183238,31598.28347459398,52576.74961901865,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.909979203960987,75.85602748259694,13.89389278340676,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1446877.3395010056,757.3139595551501,Non-Peak
