timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-11 02:35:00,25.721530454095706,101.69863865445558,51.62371799054,37.68902724354686,31151.859984625982,53700.56448165994,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.934690746993141,75.97710820035988,13.721530454095706,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1477803.9804655495,757.3139595551501,Non-Peak
2026-07-11 02:40:00,25.454639834801434,101.64735704290746,51.64551279528665,37.68611050526134,31324.338657453292,53966.49546685992,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.95940229002531,76.19271720810602,13.454639834801434,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1485122.2251106664,757.3139595551501,Non-Peak
2026-07-11 02:45:00,25.556479792017072,101.46164189526463,51.665762458513456,37.68319376697582,31452.238290073543,53718.74959574881,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.982568691537637,75.90516210324756,13.556479792017072,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1478304.422765275,757.3139595551501,Non-Peak
2026-07-11 02:50:00,25.470099459199226,101.30000305175781,51.66999816894531,37.680277028690305,31219.587989385647,52840.860114360665,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.989721140255007,75.8299035925586,13.470099459199226,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1454145.485470541,757.3139595551501,Non-Peak
2026-07-11 02:55:00,24.893182367788032,101.30000305175781,51.66999816894531,37.677360290404785,31321.329134770305,54572.411236429005,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 02:00:00,27.51933792,81.534808256,2026-07-11,2,Saturday,1,13.992637878540528,76.40682068396978,12.893182367788032,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1501796.6259244948,757.3139595551501,Non-Peak
2026-07-11 03:00:00,25.74238850307441,101.30000305175781,51.66999816894531,37.674443552119264,32050.173105532635,53063.86967995492,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.995554616826048,75.5576145486834,13.742388503074409,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1443709.7610067336,740.221934559698,Non-Peak
2026-07-11 03:05:00,26.05333404534259,101.58591130597692,51.613293629478044,37.671526813833744,32436.982094711188,50390.774890224886,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.9417668156443,75.53257726063433,14.053334045342591,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1370982.8177343076,740.221934559698,Non-Peak
2026-07-11 03:10:00,25.588715902373835,101.9000015258789,51.211652625950165,37.66861007554822,31114.79497848874,52289.11913852539,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.543042550401942,76.31128562350507,13.588715902373835,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1422631.1075697872,740.221934559698,Non-Peak
2026-07-11 03:15:00,25.586129836842787,101.66027883818259,51.197090773653926,37.6656933372627,30503.809463488134,52348.501629057035,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.531397436391224,76.0741490013398,13.586129836842787,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1424246.728174362,740.221934559698,Non-Peak
2026-07-11 03:20:00,25.49001219597524,101.3821123594669,51.20264666211017,37.66277659897719,31423.835960393306,52476.489905495626,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.53987006313298,75.89210016349166,13.49001219597524,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1427728.9077647931,740.221934559698,Non-Peak
2026-07-11 03:25:00,25.48811005896919,101.36170374996243,51.20820255056641,37.65985986069167,31341.18530051214,52495.90495555513,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.548342689874744,75.87359369099323,13.488110058969191,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1428257.1334190923,740.221934559698,Non-Peak
2026-07-11 03:30:00,25.900151583385863,101.34129514045799,51.21375843902265,37.65694312240615,30523.1357055572,52128.79188044457,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.5568153166165,75.44114355707212,13.900151583385863,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1418269.0806606535,740.221934559698,Non-Peak
2026-07-11 03:35:00,25.84844999669524,101.32088653095352,51.10063578261077,37.65402638412063,30622.472176637584,51522.54866843564,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.446609398490146,75.47243653425828,13.84844999669524,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1401775.0094969743,740.221934559698,Non-Peak
2026-07-11 03:40:00,25.990891260397245,101.30047792144906,50.81449227638728,37.651109645835106,29988.23797532872,51200.959045166484,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.16338263055217,75.30958666105181,13.990891260397245,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1393025.5142009775,740.221934559698,Non-Peak
2026-07-11 03:45:00,26.24972779792814,101.2800693119446,50.850699785072585,37.648192907549586,29795.887419381215,51305.903032468574,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.202506877523,75.03034151401646,14.249727797928141,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1395880.727357138,740.221934559698,Non-Peak
2026-07-11 03:50:00,26.584088242322867,101.25966070244013,50.88690729375789,37.645276169264065,29893.948532340713,51337.76023592756,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.241631124493829,74.67557246011727,14.584088242322867,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1396747.4669271978,740.221934559698,Non-Peak
2026-07-11 03:55:00,26.581869923625906,101.23925209293569,50.9231148024432,37.642359430978544,30350.94445765909,51233.613602289945,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 03:00:00,27.20701995,80.97263591,2026-07-11,3,Saturday,1,13.280755371464657,74.65738216930978,14.581869923625906,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1393913.947388094,740.221934559698,Non-Peak
2026-07-11 04:00:00,26.50997786279134,101.21884348343121,50.95932231112851,37.63944269269303,30562.329987129793,52739.642966450585,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,13.319879618435479,74.70886562063987,14.509977862791342,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1408369.896704811,713.1142196637381,Non-Peak
2026-07-11 04:05:00,25.921262948778864,101.01121368925868,51.151491942154394,37.63652595440751,30405.621233509617,53374.342054991466,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,13.514965987746884,75.08995074047982,13.921262948778864,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1425319.0271783636,713.1142196637381,Non-Peak
2026-07-11 04:10:00,26.374190038022345,100.80000305175781,51.60916803018718,37.63360921612199,31098.708444761007,54212.32918453463,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,13.975558814065188,74.42581301373546,14.374190038022345,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1447696.8018596491,713.1142196637381,Non-Peak
2026-07-11 04:15:00,26.58995144263012,101.03823720296224,51.667063392812004,37.63069247783647,31366.65153122356,53819.641030377315,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,14.036370914975535,74.44828576033211,14.58995144263012,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1437210.379426726,713.1142196637381,Non-Peak
2026-07-11 04:20:00,27.09615234568098,101.30000305175781,51.72495875543682,37.62777573955095,30966.650890771412,53521.78566691338,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,14.097183015885875,74.20385070607684,15.09615234568098,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1429256.3906645812,713.1142196637381,Non-Peak
2026-07-11 04:25:00,27.472269470575892,101.44296836139692,51.67920752462204,37.62485900126543,31084.635496345276,52101.38426722582,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,14.054348523356616,73.97069889082103,15.472269470575892,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1391325.7096808306,713.1142196637381,Non-Peak
2026-07-11 04:30:00,28.208087250730937,101.5999984741211,51.43000030517578,37.621942262979914,30839.518071427116,52147.777557130044,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,13.808058042195867,73.39191122339015,16.208087250730937,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1392564.605305357,713.1142196637381,Non-Peak
2026-07-11 04:35:00,28.24373181631799,101.5999984741211,51.33046373810425,37.61902552469439,31180.82019503284,51109.5486467546,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,13.711438213409856,73.3562666578031,16.24373181631799,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1364839.5343527233,713.1142196637381,Non-Peak
2026-07-11 04:40:00,28.587751400359224,101.5999984741211,51.06999969482422,37.61610878640887,30704.130841253605,50675.62843807477,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,13.453890908415346,73.01224707376187,16.587751400359224,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1353252.0429496188,713.1142196637381,Non-Peak
2026-07-11 04:45:00,29.043318809497844,101.742967427241,50.973009584745206,37.61319204812335,30845.42650639345,50005.08483952792,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,13.359817536621854,72.69964861774315,17.043318809497844,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1335345.7135642977,713.1142196637381,Non-Peak
2026-07-11 04:50:00,27.053673919273113,101.9000015258789,50.71109891230189,37.61027530983783,30021.644262594444,50142.99634603773,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,13.100823602464061,74.8463276066058,15.053673919273113,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1339028.5298150862,713.1142196637381,Non-Peak
2026-07-11 04:55:00,27.27219269090079,100.23208831787109,50.69794013380381,37.60735857155231,29740.750435872847,52093.19305709828,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 04:00:00,26.70419854,80.067557372,2026-07-11,4,Saturday,1,13.0905815622515,72.9598956269703,15.272192690900791,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1391106.969979302,713.1142196637381,Non-Peak
2026-07-11 05:00:00,28.352342365971605,98.4000015258789,50.684781355305745,37.60444183326679,31880.834465989632,52869.66747736993,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.080339522038955,70.0476591599073,16.352342365971605,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1375117.916142709,676.4983209618846,Non-Peak
2026-07-11 05:05:00,28.68216682040496,99.68676599401864,50.77110218903318,37.60152509498127,31848.787557045198,52928.01778270253,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.16957709405191,71.00459917361368,16.68216682040496,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1376635.5831548877,676.4983209618846,Non-Peak
2026-07-11 05:10:00,28.84338681222571,101.0999984741211,50.985671778158874,37.60173335323155,31530.76132560926,52598.072618060774,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.383938424927322,72.25661166189539,16.84338681222571,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1368053.8475606977,676.4983209618846,Non-Peak
2026-07-11 05:15:00,29.035443834138743,101.43357747591392,50.92015775883133,37.60536791047818,31022.804661610353,51781.525753278125,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.31478984835315,72.39813364177517,17.035443834138743,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1346815.805471377,676.4983209618846,Non-Peak
2026-07-11 05:20:00,28.906047811821214,101.80000305175781,50.85464373950378,37.60900426183187,31259.227996198922,51818.90549731206,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.245639477671908,72.8939552399366,16.906047811821214,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1347788.036963922,676.4983209618846,Non-Peak
2026-07-11 05:25:00,28.751345776345374,102.03829471588135,50.78912972017623,37.612640613185576,30328.659085675685,51574.3294888733,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.176489106990651,73.28694893953598,16.751345776345374,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1341426.7173810673,676.4983209618846,Non-Peak
2026-07-11 05:30:00,28.25572740761906,102.30000305175781,50.72361570084868,37.616276964539274,30197.459109492644,51140.74821292893,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.107338736309408,74.04427564413875,16.25572740761906,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1330149.449921227,676.4983209618846,Non-Peak
2026-07-11 05:35:00,28.22052365329196,101.96408684746075,50.66823062152638,37.61991331589297,30282.308518988502,51151.0372424052,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.048317305633404,73.74356319416879,16.22052365329196,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1330417.0632701968,676.4983209618846,Non-Peak
2026-07-11 05:40:00,27.833324968710265,101.56977879237452,50.71792188860654,37.62354966724668,30150.871796380514,52308.439453830724,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.094372221359862,73.73645382366425,15.833324968710265,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1360520.610219791,676.4983209618846,Non-Peak
2026-07-11 05:45:00,28.069678606375582,101.53529560857648,50.79542470187931,37.62718601860037,30410.482202902764,52766.25399291644,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.168238683278943,73.4656170022009,16.069678606375582,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1372428.1747081974,676.4983209618846,Non-Peak
2026-07-11 05:50:00,27.939096860818093,101.50081242477845,50.872927515152085,37.630822369954075,30429.74638944364,52466.546794461516,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.24210514519801,73.56171556396035,15.939096860818093,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1364632.9159547975,676.4983209618846,Non-Peak
2026-07-11 05:55:00,27.993138235192035,101.4663292409804,51.069115631760965,37.634458721307766,27957.51222167305,52592.42812952169,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 05:00:00,26.00958133,78.817246394,2026-07-11,5,Saturday,1,13.4346569104532,73.47319100578837,15.993138235192035,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1367907.0367769743,676.4983209618846,Non-Peak
2026-07-11 06:00:00,28.37752564259133,101.43184605718236,51.3996460709872,37.63809507266147,31619.66336336709,53013.867204966125,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.761550998325731,73.05432041459102,16.37752564259133,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1386092.561015571,683.6054141787142,Non-Peak
2026-07-11 06:05:00,27.836296310481686,101.83196226049171,51.3843395689695,37.64173142401516,35140.74391633032,53343.652544843135,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.742608144954339,73.99566595001002,15.836296310481686,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1394715.0786781325,683.6054141787142,Non-Peak
2026-07-11 06:10:00,27.501886760431685,102.30000305175781,51.3690330669518,37.64536777536887,36566.47565166302,54112.736655312314,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.723665291582932,74.79811629132612,15.501886760431685,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1414823.4356141598,683.6054141787142,Non-Peak
2026-07-11 06:15:00,28.35920735472565,103.06246362832898,51.35372656493409,37.64900412672256,34684.88348462696,54454.84869211289,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.704722438211533,74.70325627360333,16.35920735472565,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1423768.245231798,683.6054141787142,Non-Peak
2026-07-11 06:20:00,27.2783721736609,103.9000015258789,51.33842006291639,37.652640478076265,34344.15900289862,54641.214301022024,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.685779584840127,76.62162935221801,15.278372173660902,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1428640.9322806287,683.6054141787142,Non-Peak
2026-07-11 06:25:00,27.340858657092,103.56765659575193,51.32311356089869,37.656276829429956,34078.162039022034,54059.80030355345,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.666836731468734,76.22679793865993,15.340858657092,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1413439.3697602847,683.6054141787142,Non-Peak
2026-07-11 06:30:00,27.698315172676352,103.2151109173655,51.30780705888098,37.65991318078366,34320.867350184926,54012.34138464119,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.647893878097321,75.51679574468915,15.698315172676352,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1412198.516037922,683.6054141787142,Non-Peak
2026-07-11 06:35:00,27.909809292759096,103.2323535472396,51.29250055686328,37.66354953213735,35172.880330820255,53933.86253487045,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.628951024725929,75.3225442544805,15.909809292759096,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1410146.6198907553,683.6054141787142,Non-Peak
2026-07-11 06:40:00,28.003606537496278,103.24959617711372,51.27719405484558,37.66718588349106,34432.168056219365,53072.64233263244,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.610008171354522,75.24598963961743,16.003606537496278,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1387629.2866220248,683.6054141787142,Non-Peak
2026-07-11 06:45:00,27.773001570298167,103.26683880698783,51.26049127309269,37.67082223484475,33313.35245749156,52972.89058149383,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.58966903824794,75.49383723668967,15.773001570298167,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1385021.192410242,683.6054141787142,Non-Peak
2026-07-11 06:50:00,27.784699087076298,103.28408143686194,51.229319029382836,37.674458586198455,33297.88018460558,53166.335438980794,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.554860443184381,75.49938234978563,15.784699087076298,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1390078.9724226436,683.6054141787142,Non-Peak
2026-07-11 06:55:00,27.1808809011937,103.01250273740169,51.194319910941005,37.67809493755215,33292.40621999774,54085.81441996623,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 06:00:00,26.14584889,79.062528002,2026-07-11,6,Saturday,1,13.516224973388852,75.83162183620799,15.1808809011937,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1414119.53091702,683.6054141787142,Non-Peak
2026-07-11 07:00:00,27.263304335026998,102.69999694824219,51.15932079249919,37.68173128890585,33808.59427576253,54047.47763445964,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,13.477589503593336,75.43669261321519,15.263304335026998,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1497823.8523463788,768.0166293794576,Non-Peak
2026-07-11 07:05:00,27.378971403886545,103.0811917210642,51.284460238848546,37.68536764025956,34189.21337717063,54321.18267234482,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,13.599092598588989,75.70222031717765,15.378971403886545,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1505409.0709762748,768.0166293794576,Non-Peak
2026-07-11 07:10:00,27.03029671595425,103.5,51.689998626708984,37.68900399161325,34722.87889104623,54901.56754084701,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,14.000994635095736,76.46970328404575,15.03029671595425,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1521493.342391547,768.0166293794576,Non-Peak
2026-07-11 07:15:00,26.778017001098565,103.21411474071753,51.74670661441648,37.69264034296695,35060.9217541889,55534.49285059946,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,14.054066271449528,76.43609773961897,14.778017001098565,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1539033.6729896304,768.0166293794576,Non-Peak
2026-07-11 07:20:00,26.905534322855598,102.9000015258789,52.15003493379291,37.696276694320645,36045.112154931776,56221.46060971054,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,14.453758239472265,75.9944672030233,14.905534322855598,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1558071.6880908841,768.0166293794576,Non-Peak
2026-07-11 07:25:00,26.129491394332693,102.75705907754522,52.01238092316334,37.69991304567435,37470.87563074798,56797.861029241714,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,14.312467877488992,76.62756768321253,14.129491394332693,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1574045.538021779,768.0166293794576,Non-Peak
2026-07-11 07:30:00,25.804546529400678,102.5999984741211,51.599998474121094,37.70354939702804,36628.82977041294,57483.23468198973,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,13.896449077093052,76.79545194472041,13.804546529400678,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1593039.3754733386,768.0166293794576,Non-Peak
2026-07-11 07:35:00,24.963293636766956,102.40574388942946,51.810079010571584,37.70718574838175,37666.08933037447,57579.1562481751,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,14.102893262189838,77.4424502526625,12.963293636766956,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1595697.6606713748,768.0166293794576,Non-Peak
2026-07-11 07:40:00,24.34568336030455,102.15504870147399,52.35766778734633,37.71082209973544,37295.949872002966,57552.749231498776,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,14.646845687610892,77.80936534116944,12.345683360304552,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1594965.8400355512,768.0166293794576,Non-Peak
2026-07-11 07:45:00,23.94474776618043,102.10376679733088,52.3542193651833,37.71445845108914,36824.83735239063,57557.9696518376,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,14.639760914094154,78.15901903115045,11.94474776618043,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1595110.5141340476,768.0166293794576,Non-Peak
2026-07-11 07:50:00,23.71420229330803,102.0524848931878,52.35077094302028,37.718094802442835,36667.98715027312,58350.81861729139,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,14.632676140577445,78.33828259987976,11.71420229330803,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1617082.827065959,768.0166293794576,Non-Peak
2026-07-11 07:55:00,23.365893288755757,102.00120298904469,52.34732252085725,37.72173115379654,36897.38945765129,58088.57272255249,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 07:00:00,27.71311295,81.88360331,2026-07-11,7,Saturday,1,14.625591367060707,78.63530970028893,11.365893288755757,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1609815.1769643861,768.0166293794576,Non-Peak
2026-07-11 08:00:00,23.119818107961574,101.94992108490159,52.343874098694215,37.72536750515023,37047.10742674599,57503.730427813425,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,14.618506593543984,78.83010297694001,11.119818107961574,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1725040.8675504965,899.9258721264356,Non-Peak
2026-07-11 08:05:00,22.820982186272463,101.8986391807585,52.346520563308125,37.72900385650394,36691.62747424298,58601.84808470169,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,14.617516706804189,79.07765699448603,10.820982186272463,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1757983.0405437606,899.9258721264356,Non-Peak
2026-07-11 08:10:00,21.932578396373433,101.84735727661538,52.41231810365447,37.73264020785763,37085.310004555344,59345.05963344798,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,14.679677895796843,79.91477888024195,9.932578396373433,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1780278.468775713,899.9258721264356,Non-Peak
2026-07-11 08:15:00,21.37768962829678,101.51865896355118,52.494816026877714,37.73627655921133,37906.61532126574,59843.953715986696,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,14.758539467666381,80.1409693352544,9.377689628296778,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1795244.6748732245,899.9258721264356,Non-Peak
2026-07-11 08:20:00,20.671617607373797,101.19999694824219,52.577313950100944,37.73991291056503,38064.624979864755,60282.28052787276,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,14.837401039535912,80.52837934086838,8.671617607373797,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1808393.9376814135,899.9258721264356,Non-Peak
2026-07-11 08:25:00,21.563479918228786,102.01382528938932,52.830908776454045,37.74354926191873,39386.003971351,63061.12715109383,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,15.087359514535315,80.45034537116052,9.563479918228786,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1891755.903140831,899.9258721264356,Non-Peak
2026-07-11 08:30:00,20.941600483353877,102.94613473365041,52.3106707826737,37.747185613272435,40946.083141185525,63377.9682043537,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,14.563485169401261,82.00453425029653,8.941600483353877,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1901260.7432846744,899.9258721264356,Non-Peak
2026-07-11 08:35:00,20.24075438463166,102.99876657114297,52.46581486210974,37.75082196462613,40205.57414468493,67693.30229013792,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,14.714992897483612,82.75801218651131,8.24075438463166,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,2030715.4343060912,899.9258721264356,Non-Peak
2026-07-11 08:40:00,21.0890174379755,103.0513984086355,52.94964086446135,37.75445831597983,41831.370138433565,65606.40567590005,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,15.195182548481519,81.96238097066,9.0890174379755,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1968111.1142188532,899.9258721264356,Non-Peak
2026-07-11 08:45:00,21.349814120141907,103.38124220479293,52.04615264843548,37.75809466733352,40922.06071366661,64414.12394011876,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,14.288057981101957,82.03142808465103,9.349814120141907,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1932344.1351975761,899.9258721264356,Non-Peak
2026-07-11 08:50:00,21.317689845953726,103.69999694824219,51.66999816894531,37.75887287175181,40245.017218952096,63548.17043374947,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,13.9111252971935,82.38230710228846,9.317689845953726,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1906366.5998833948,899.9258721264356,Non-Peak
2026-07-11 08:55:00,19.924952953597035,103.03407607121163,51.860806824422134,37.756516061567154,40214.12990977875,66029.29294771599,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 08:00:00,29.99876451,85.997776118,2026-07-11,8,Saturday,1,14.10429076285498,83.10912311761459,7.924952953597035,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1980797.2099003359,899.9258721264356,Non-Peak
2026-07-11 09:00:00,20.247050578606313,102.31511688138175,52.36000061035156,37.75415759512319,41681.511487487274,65931.507100175,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,14.605843015228373,82.06806630277543,8.247050578606313,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1925082.325518772,852.5357644419038,Non-Peak
2026-07-11 09:05:00,20.285871954772702,102.3323575813809,52.14988410992082,37.751799128679224,42937.580486890314,64993.518036459165,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,14.398084981241595,82.0464856266082,8.285871954772702,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1897694.7190843292,852.5357644419038,Non-Peak
2026-07-11 09:10:00,19.84908528757884,102.34959828138008,51.599998474121094,37.74944066223526,42409.77612421845,65508.97423104978,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,13.850557811885835,82.50051299380124,7.849085287578841,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1912745.119923459,852.5357644419038,Non-Peak
2026-07-11 09:15:00,19.4937583994663,102.36683898137923,51.92071715039851,37.74708219579129,41472.08345964468,66661.00784152966,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,14.173634954607216,82.87308058191293,7.4937583994663015,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1946382.4450731596,852.5357644419038,Non-Peak
2026-07-11 09:20:00,19.069577385676485,102.38407968137841,52.791925930506856,37.74472372934733,42499.23165130284,69059.06402597063,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,15.047202201159529,83.31450229570193,7.069577385676485,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2016401.405344372,852.5357644419038,Non-Peak
2026-07-11 09:25:00,19.162037672443986,102.87495205501978,53.02563497423776,37.74236526290336,44827.853224295555,70242.26045128057,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,15.283269711334398,83.71291438257579,7.1620376724439865,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2050948.6290642906,852.5357644419038,Non-Peak
2026-07-11 09:30:00,18.657814914671963,103.4000015258789,52.650001525878906,37.7400067964594,44871.72056671567,70660.27429443675,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,14.909994729419509,84.74218661120695,6.657814914671963,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2063153.8871673623,852.5357644419038,Non-Peak
2026-07-11 09:35:00,18.273959422340035,103.21062937509458,52.77993542458658,37.73764833001543,44828.21470847133,70857.90524563695,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,15.04228709457115,84.93666995275456,6.273959422340035,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2068924.3581889472,852.5357644419038,Non-Peak
2026-07-11 09:40:00,18.036399595829327,103.01511184582496,53.119998931884766,37.73528986357147,45810.54436108207,71539.91026694754,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,15.384709068313299,84.97871224999564,6.036399595829327,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2088837.6874936337,852.5357644419038,Non-Peak
2026-07-11 09:45:00,17.37056505720447,103.03235329892082,53.233393946089684,37.7329313971275,47290.56858290504,72905.12437403014,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,15.500462548962183,85.66178824171635,5.37056505720447,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2128699.5026361337,852.5357644419038,Non-Peak
2026-07-11 09:50:00,17.07251425859623,103.04959475201669,53.529998779296875,37.730572930683536,47864.88190150692,72504.4238731925,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,15.799425848613339,85.97708049342046,5.072514258596229,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2116999.7632260057,852.5357644419038,Non-Peak
2026-07-11 09:55:00,16.811935188648942,103.06683620511255,53.529998779296875,37.72821446423957,47690.34483611849,72288.51806710372,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 09:00:00,29.19821509,84.556787162,2026-07-11,9,Saturday,1,15.801784315057304,86.2549010164636,4.811935188648942,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2110695.699060646,852.5357644419038,Non-Peak
2026-07-11 10:00:00,16.645086586779748,103.08407765820841,53.529998779296875,37.7258559977956,48061.88758901525,73069.68998662785,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.804142781501277,86.43899107142866,4.6450865867797475,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2131745.8769143093,851.1308531776091,Non-Peak
2026-07-11 10:05:00,16.97071818013288,102.95547672183949,53.529998779296875,37.72349753135163,47943.46346272217,72322.35239378616,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.806501247945242,85.98475854170661,4.970718180132881,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2109942.9401221196,851.1308531776091,Non-Peak
2026-07-11 10:10:00,17.346792871967384,102.80000305175781,53.529998779296875,37.72113906490767,48156.97571655018,72340.83464866644,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.808859714389207,85.45321017979043,5.346792871967384,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2110482.144142888,851.1308531776091,Non-Peak
2026-07-11 10:15:00,17.626410430571728,102.65823638275137,53.529998779296875,37.7187805984637,48217.13613118367,72064.324153374,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.811218180833173,85.03182595217964,5.6264104305717275,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2102415.1863061837,851.1308531776091,Non-Peak
2026-07-11 10:20:00,18.35705328935759,102.51511366562049,53.529998779296875,37.71642213201974,48340.6463365816,71877.95117021674,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.813576647277138,84.1580603762629,6.357053289357591,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2096977.9134987253,851.1308531776091,Non-Peak
2026-07-11 10:25:00,18.702844106558576,102.53235437559802,53.43040881858013,37.71406366557577,48742.59406266978,71291.72794139714,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.716345153004362,83.82951026903945,6.702844106558576,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2079875.3508463276,851.1308531776091,Non-Peak
2026-07-11 10:30:00,18.956107303917598,102.54959508557555,53.16999816894531,37.711705199131806,47970.14858515887,70244.18331321076,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.458292969813506,83.59348778165796,6.956107303917598,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2049314.1298745577,851.1308531776091,Non-Peak
2026-07-11 10:35:00,18.966613127766085,102.56683579555309,53.078713026596525,37.71089564547448,46650.122703155874,71104.64860915186,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.367817381122045,83.60022266778701,6.9666131277660845,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2074417.470906742,851.1308531776091,Non-Peak
2026-07-11 10:40:00,18.788063338766765,102.58407650553062,52.84000015258789,37.713545445244876,46832.76019812844,71492.26624856213,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.126454707343015,83.79601316676386,6.788063338766765,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2085725.88489869,851.1308531776091,Non-Peak
2026-07-11 10:45:00,19.032366161542292,102.74142376878022,52.91745247503665,37.71632341862087,47030.88491643248,71618.37370679164,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.20112905641578,83.70905760723792,7.032366161542292,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2089404.9624228743,851.1308531776091,Non-Peak
2026-07-11 10:50:00,19.036805008707695,102.9000015258789,53.119998931884766,37.71910139199686,47001.4671861038,71326.01800156201,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.400897539887907,83.86319651717122,7.036805008707695,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2080875.7341022165,851.1308531776091,Non-Peak
2026-07-11 10:55:00,18.226633582467922,102.56646569402578,53.238115409421425,37.72187936537284,47329.4280852128,74017.7379472191,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 10:00:00,29.174147,84.51346459999999,2026-07-11,10,Saturday,1,15.516236044048583,84.33983211155785,6.226633582467922,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2159404.3674796484,851.1308531776091,Non-Peak
2026-07-11 11:00:00,18.073584800548453,102.19999694824219,53.51617465998545,37.72465733874883,47877.1801184691,74489.12270314405,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.791517321236626,84.12641214769374,6.073584800548453,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2171496.702266919,849.8311181198809,Non-Peak
2026-07-11 11:05:00,17.32119177623472,102.05701313760365,53.466173310741105,37.72743531212482,49027.17223917192,75735.15451060659,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.738737998616287,84.73582136136892,5.32119177623472,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2207820.85084909,849.8311181198809,Non-Peak
2026-07-11 11:10:00,17.72655159650591,101.9000015258789,53.41617196149676,37.73021328550081,47605.65260004816,74862.94409477111,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.685958675995948,84.17344992937299,5.72655159650591,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2182394.2922733147,849.8311181198809,Non-Peak
2026-07-11 11:15:00,18.110027234885646,102.32800253603389,53.22675737745462,37.732991258876794,46165.739832195526,72443.53371237498,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.493766118577824,84.21797530114824,6.110027234885646,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2111863.972192343,849.8311181198809,Non-Peak
2026-07-11 11:20:00,18.560224272467202,102.7889065231499,52.87849889470691,37.73576923225278,46409.918335092574,71806.3943635612,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.14272966245413,84.22868225068271,6.560224272467202,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2093290.1731647,849.8311181198809,Non-Peak
2026-07-11 11:25:00,18.392577645502715,102.77624797085912,52.93539471225429,37.73854720562877,47290.60221142142,71319.10451845196,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.196847506625524,84.3836703253564,6.3925776455027155,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2079084.7663441657,849.8311181198809,Non-Peak
2026-07-11 11:30:00,18.280705519337243,102.7635894185683,52.99229052980169,37.96789072875316,47714.51340480166,71826.99351899457,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.024399801048531,84.48288389923106,6.280705519337243,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2093890.6769224275,849.8311181198809,Non-Peak
2026-07-11 11:35:00,18.16570690293974,102.75093086627751,53.04918634734908,38.0,47966.59357773592,72348.05452374452,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.049186347349078,84.58522396333777,6.165706902939739,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2109080.575963172,849.8311181198809,Non-Peak
2026-07-11 11:40:00,18.218866709323265,102.73827231398673,53.10608216489648,37.66755553778447,48296.253341358,72236.76876945558,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.438526627112005,84.51940560466346,6.218866709323265,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2105836.388896951,849.8311181198809,Non-Peak
2026-07-11 11:45:00,18.145306961720365,102.72561376169591,53.15811560912848,37.622809080871875,47980.608984053004,72058.1263548421,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.535306528256605,84.58030679997555,6.145306961720365,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2100628.62969479,849.8311181198809,Non-Peak
2026-07-11 11:50:00,17.783849638109313,102.71295520940512,53.159770955925566,37.625010316676764,48191.116136423094,72141.0535251611,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.534760639248802,84.9291055712958,5.783849638109313,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2103046.1112053953,849.8311181198809,Non-Peak
2026-07-11 11:55:00,17.721883814752417,102.70029665711434,53.148104223419395,37.627211552481654,48338.74551325684,72260.6474635554,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 11:00:00,29.15186303,84.473353454,2026-07-11,11,Saturday,1,15.52089267093774,84.97841284236192,5.721883814752417,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2106532.497316684,849.8311181198809,Non-Peak
2026-07-11 12:00:00,17.799068269685506,102.68763810482352,53.136437490913224,37.629412788286544,48341.277535892514,73307.84121707358,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,15.50702470262668,84.88856983513801,5.799068269685506,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2231432.475090245,926.5452576489472,Non-Peak
2026-07-11 12:05:00,17.663985024635405,102.67497955253273,53.124770758407045,37.631614024091434,48776.35687152867,72610.03310674742,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,15.493156734315612,85.01099452789732,5.663985024635405,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2210191.7503204024,926.5452576489472,Non-Peak
2026-07-11 12:10:00,17.825018530740774,102.66232100024195,53.11310402590087,37.63381525989632,48618.284425362915,72528.3541470502,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,15.479288766004544,84.83730246950117,5.825018530740774,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2207705.5076460303,926.5452576489472,Non-Peak
2026-07-11 12:15:00,17.787716288598283,102.64966244795114,53.03022816584976,37.63601649570121,48247.20608602296,72407.78728223205,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,15.39421167014855,84.86194615935287,5.787716288598283,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2204035.5480194963,926.5452576489472,Non-Peak
2026-07-11 12:20:00,18.24337543461875,102.63700389566034,52.8346595081219,37.6382177315061,47880.618153209725,71479.49886131086,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,15.1964417766158,84.3936284610416,6.243375434618748,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2175779.1856126417,926.5452576489472,Non-Peak
