timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-11 12:25:00,18.560475716595903,102.62434534336955,52.826765141017844,37.64041896731099,47848.107046312856,71315.65922070164,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,15.186346173706852,84.06386962677365,6.560475716595903,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2170792.03705264,926.5452576489472,Non-Peak
2026-07-11 12:30:00,18.769573745644884,102.61168679107875,52.818870773913794,37.64262020311588,47480.53303501959,71431.63226230412,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,15.176250570797912,83.84211304543388,6.769573745644884,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2174322.164348307,926.5452576489472,Non-Peak
2026-07-11 12:35:00,17.780632043898716,101.93393651326232,53.05491378740287,37.64482143892077,47736.69436249181,74604.11567975914,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,15.410092348482095,84.1533044693636,5.780632043898716,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2270890.04040173,926.5452576489472,Non-Peak
2026-07-11 12:40:00,18.779663204009733,101.19999694824219,53.689998626708984,37.64702267472566,48636.50330269156,72613.56777213322,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,16.042975951983323,82.42033374423245,6.779663204009733,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2210299.3427279745,926.5452576489472,Non-Peak
2026-07-11 12:45:00,18.923394642798982,101.67646191914876,53.388975715204815,37.64922391053055,48127.02464521692,72030.43615109142,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,15.739751804674263,82.75306727634978,6.923394642798982,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2192549.2792307884,926.5452576489472,Non-Peak
2026-07-11 12:50:00,19.367563423018165,102.19999694824219,52.61399498136502,37.65142514633545,45838.63527574796,71356.00831135066,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,14.96256983502957,82.83243352522402,7.367563423018165,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2172020.2313319943,926.5452576489472,Non-Peak
2026-07-11 12:55:00,19.631886079067566,102.19999694824219,52.63468569270761,37.65362638214034,45675.004158119256,72335.53651399605,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 12:00:00,30.43920593,86.79057067400001,2026-07-11,12,Saturday,1,14.981059310567275,82.56811086917462,7.631886079067566,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2201836.29200656,926.5452576489472,Non-Peak
2026-07-11 13:00:00,19.681697473341597,102.19999694824219,52.65537640405021,37.65582761794523,47378.44536562398,72318.89333324901,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.999548786104981,82.51829947490059,7.681697473341597,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2142971.6925844336,878.0703757782103,Non-Peak
2026-07-11 13:05:00,19.872818483684963,102.43823860168457,52.676067115392804,37.65802885375012,47485.05317749487,71198.53006951719,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,15.018038261642687,82.56542011799961,7.872818483684963,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2109772.8056970844,878.0703757782103,Non-Peak
2026-07-11 13:10:00,19.81161239559686,102.69999694824219,52.6967578267354,37.66023008955501,47472.02592314343,71286.85939795073,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,15.036527737180393,82.88838455264533,7.81161239559686,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2112390.2026418336,878.0703757782103,Non-Peak
2026-07-11 13:15:00,19.81572637794301,102.46169612884522,52.64930904128631,37.6624313253599,47167.17155003364,70504.20957996926,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.986877715926411,82.64596975090221,7.815726377943012,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2089198.525780684,878.0703757782103,Non-Peak
2026-07-11 13:20:00,19.930034535318008,102.19999694824219,52.46753640823995,37.66463256116479,46105.54403245178,70319.24627653774,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.802903847075164,82.26996241292417,7.930034535318008,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2083717.6465090094,878.0703757782103,Non-Peak
2026-07-11 13:25:00,20.40114028778637,102.43822943369547,52.449115532816506,37.66683379696968,45920.174877417,69224.3916601968,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.78228173584683,82.0370891459091,8.401140287786369,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2051274.6382967234,878.0703757782103,Non-Peak
2026-07-11 13:30:00,20.76002474533273,102.69999694824219,52.43069465739306,37.669035032774566,45434.501095207524,69105.66863724054,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.761659624618495,81.93997220290946,8.760024745332728,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2047756.6077278522,878.0703757782103,Non-Peak
2026-07-11 13:35:00,20.629213863458276,102.5570166394423,52.347199714987234,37.671236268579456,45784.76125911732,69089.97232618727,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.675963446407778,81.92780277598402,8.629213863458276,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2047291.4906786995,878.0703757782103,Non-Peak
2026-07-11 13:40:00,20.452702785273082,102.4000015258789,52.16999816894531,37.673437504384346,45352.81312359258,69071.02435094795,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.496560664560967,81.94729874060582,8.452702785273082,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2046730.0194960232,878.0703757782103,Non-Peak
2026-07-11 13:45:00,20.815001588316537,102.1654238539894,52.28895559208526,37.675638740189235,45365.7353601464,68923.9662184433,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.613316851896023,81.35042226567286,8.815001588316537,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2042372.3558123491,878.0703757782103,Non-Peak
2026-07-11 13:50:00,21.331914097228935,101.94613975363812,52.599998474121094,37.677839975994125,46320.44456707611,68293.96522510698,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.922158498126969,80.61422565640919,9.331914097228935,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2023704.0074348566,878.0703757782103,Non-Peak
2026-07-11 13:55:00,21.576047679881853,101.99877011386451,52.43465228024446,37.680041211799015,46011.32945118248,67648.30896667462,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 13:00:00,29.63225229,85.338054122,2026-07-11,13,Saturday,1,14.754611068445442,80.42272243398266,9.576047679881853,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2004571.7582923716,878.0703757782103,Non-Peak
2026-07-11 14:00:00,21.427641408451596,102.05140047409088,52.026706682006946,37.682242447603905,45266.53065095279,68119.30234644147,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,14.344464234403041,80.62375906563929,9.427641408451596,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2016234.37549704,876.0757254986084,Non-Peak
2026-07-11 14:05:00,21.51311008126502,101.90467600424384,52.06617993667682,37.684443683408794,45171.0237860045,68052.82309870672,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,14.381736253268024,80.39156592297883,9.513110081265019,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2014266.6844032838,876.0757254986084,Non-Peak
2026-07-11 14:10:00,21.1319952109925,101.69999694824219,52.105653191346676,37.686644919213684,44471.301746641446,68693.63093938977,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,14.419008272132992,80.56800173724969,9.1319952109925,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2033233.684239868,876.0757254986084,Non-Peak
2026-07-11 14:15:00,20.77637198499897,101.55704213648977,52.33858181212742,37.688846155018574,44625.37420135878,69021.96320799305,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,14.649735657108849,80.7806701514908,8.77637198499897,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2042951.851979991,876.0757254986084,Non-Peak
2026-07-11 14:20:00,20.327401969736492,101.4000015258789,52.85506673600362,38.084444680040505,45661.054328939055,69803.3215935684,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,14.770622055963116,81.07259955614242,8.327401969736492,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2066078.9478590372,876.0757254986084,Non-Peak
2026-07-11 14:25:00,20.120178765204425,101.25706157238261,52.84777511630863,38.13999938964844,46068.47671251215,69799.28269755591,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,14.707775726660195,81.13688280717818,8.120178765204425,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2065959.4022867996,876.0757254986084,Non-Peak
2026-07-11 14:30:00,20.188281812987995,101.0999984741211,52.840483496613636,37.26338607788086,45956.57077556509,69711.88141488028,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,15.577097418732777,80.9117166611331,8.188281812987995,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2063372.4487431927,876.0757254986084,Non-Peak
2026-07-11 14:35:00,20.031986914690926,101.0999984741211,52.83319187691865,37.13999938964844,45679.990627128594,69645.38390953606,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,15.69319248727021,81.06801155943018,8.031986914690926,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2061404.2172501876,876.0757254986084,Non-Peak
2026-07-11 14:40:00,20.101707843422123,101.0999984741211,52.82590025722365,37.41174658906045,45636.770540362835,69291.81373459115,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,15.414153668163202,80.99829063069897,8.101707843422123,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2050939.0434107836,876.0757254986084,Non-Peak
2026-07-11 14:45:00,20.284350018126357,101.24297642238865,52.818608637528655,37.45000076293945,45589.41735132818,68803.98019418324,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,15.368607874589202,80.95862640426229,8.284350018126357,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2036499.8650896593,876.0757254986084,Non-Peak
2026-07-11 14:50:00,19.997556382067618,101.4000015258789,52.811317017833666,37.45000076293945,45819.81072972593,68573.69028427405,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,15.361316254894213,81.40244514381129,7.997556382067618,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2029683.61159476,876.0757254986084,Non-Peak
2026-07-11 14:55:00,20.20506568082195,101.4000015258789,52.80402539813868,37.45000076293945,45636.856347319954,68607.17887400609,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 14:00:00,29.59857641,85.277437538,2026-07-11,14,Saturday,1,15.354024635199224,81.19493584505696,8.20506568082195,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,2030674.8261768068,876.0757254986084,Non-Peak
2026-07-11 15:00:00,19.735755018003385,101.4000015258789,52.79673377844368,38.29145274367067,45649.15579551778,69040.37964250435,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,14.505281034773013,81.66424650787552,7.735755018003385,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2042148.0185032932,874.9194937380901,Non-Peak
2026-07-11 15:05:00,18.588775355958436,100.82816935794835,53.12208628221809,38.40999984741211,45805.06230153461,72191.94545947558,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,14.712086434805983,82.23939400198992,6.588775355958436,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2135368.3038151115,874.9194937380901,Non-Peak
2026-07-11 15:10:00,18.5308305135783,100.19999694824219,53.66999816894531,38.094423921753965,47308.66245906644,73830.6017009118,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,15.575574247191348,81.66916643466388,6.530830513578302,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2183838.1791805825,874.9194937380901,Non-Peak
2026-07-11 15:15:00,19.034306331446096,100.77193708777602,53.56487573285723,38.04999923706055,47336.17069904413,73349.28685404154,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,15.514876495796685,81.73763075632993,7.034306331446096,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2169601.348996538,874.9194937380901,Non-Peak
2026-07-11 15:20:00,19.423605000193003,101.4000015258789,53.290000915527344,37.8391676523855,46401.30169284788,70924.63477313795,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,15.450833263141845,81.9763965256859,7.423605000193003,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2097882.4727647398,874.9194937380901,Non-Peak
2026-07-11 15:25:00,19.735268069252555,101.58693009688176,53.06039892763171,37.808006833097,45993.77276530295,70532.96663623913,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,15.252392094534713,81.8516620276292,7.735268069252555,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2086297.3060286867,874.9194937380901,Non-Peak
2026-07-11 15:30:00,19.61285555882064,101.75386202463739,52.459999084472656,37.80644433828047,44977.38936885178,70571.9421423265,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,14.653554746192185,82.14100646581674,7.612855558820641,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2087450.1640074323,874.9194937380901,Non-Peak
2026-07-11 15:35:00,19.554643871212036,101.70122887119172,52.60387886404545,37.80488184346396,44323.78305825536,70643.4709613095,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,14.798997020581488,82.14658499997968,7.554643871212036,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2089565.917667948,874.9194937380901,Non-Peak
2026-07-11 15:40:00,19.7898692092742,101.64859571774605,52.97999954223633,37.803319348647435,45810.59363173172,69807.19607730738,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,15.176680193588894,81.85872650847185,7.789869209274201,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2064829.7110287016,874.9194937380901,Non-Peak
2026-07-11 15:45:00,20.34574448676264,101.74768835058335,52.89979302961631,37.80175685383092,46173.431674429055,68879.9078483874,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,15.098036175785388,81.4019438638207,8.34574448676264,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2037401.4171943418,874.9194937380901,Non-Peak
2026-07-11 15:50:00,20.820860444610464,101.9000015258789,52.689998626708984,37.8001943590144,45559.55634685372,68448.87015419015,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,14.889804267694586,81.07914108126845,8.820860444610464,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2024651.736823766,874.9194937380901,Non-Peak
2026-07-11 15:55:00,20.782215372824854,101.56638519321451,52.57060067034732,37.79863186419787,45284.61621835378,67795.94575841323,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 15:00:00,29.57903808,85.242268544,2026-07-11,15,Saturday,1,14.771968806149445,80.78416982038966,8.782215372824854,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,2005338.8612577196,874.9194937380901,Non-Peak
2026-07-11 16:00:00,21.011303607681832,101.19999694824219,52.241331812136124,37.79706936938136,44320.40942941421,67700.32367888349,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,14.444262442754763,80.18869334056035,9.011303607681832,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1945220.7091626825,825.5745164587813,Non-Peak
2026-07-11 16:05:00,21.54632848050522,101.48596184755442,52.213745837657676,37.795506874564836,44079.905723142525,66490.8066420515,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,14.41823896309284,79.9396333670492,9.54632848050522,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1910467.8828794525,825.5745164587813,Non-Peak
2026-07-11 16:10:00,21.144390599490997,101.80000305175781,52.18615986317923,37.793944379748325,43499.30440150123,64988.127059313876,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,14.392215483430903,80.65561245226681,9.144390599490997,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1867291.6721209672,825.5745164587813,Non-Peak
2026-07-11 16:15:00,20.829580203967886,101.32344309488933,52.158573888700786,37.7923818849318,43479.04575196268,65634.5217796982,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,14.366192003768987,80.49386289092143,8.829580203967886,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1885864.4104486157,825.5745164587813,Non-Peak
2026-07-11 16:20:00,20.5267255335094,100.80000305175781,52.130987914222345,37.79081939011529,44084.437998166286,66403.4349794526,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,14.340168524107057,80.27327751824842,8.5267255335094,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1907957.4492766906,825.5745164587813,Non-Peak
2026-07-11 16:25:00,19.602137695418083,100.22805287190248,52.2104660600766,37.78925689529876,43777.445865653805,67577.25086306472,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,14.421209164777835,80.6259151764844,7.602137695418083,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1941684.481016992,825.5745164587813,Non-Peak
2026-07-11 16:30:00,19.31466743624854,99.5999984741211,52.47999954223633,37.787694400482245,44207.28372846738,67969.2224758584,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,14.692305141754083,80.28533103787255,7.314667436248541,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1952946.9278883943,825.5745164587813,Non-Peak
2026-07-11 16:35:00,19.726839308122106,100.31484092712402,52.69625066772643,37.78613190566573,44267.37019776216,69537.68442974686,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,14.910118762060705,80.58800161900191,7.726839308122106,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1998013.2511855934,825.5745164587813,Non-Peak
2026-07-11 16:40:00,19.856254714192712,101.0999984741211,53.28136806061385,37.7845694108492,44983.13365167558,69678.74320135952,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,15.49679864976465,81.24374375992838,7.856254714192712,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2002066.2664274627,825.5745164587813,Non-Peak
2026-07-11 16:45:00,20.006489544995137,101.0999984741211,53.31294662251061,37.78300691603269,45696.30103258826,69789.03722898226,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,15.529939706477919,81.09350892912596,8.006489544995137,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,2005235.3240474283,825.5745164587813,Non-Peak
2026-07-11 16:50:00,20.132258264875137,101.0999984741211,53.34452518440736,37.781444421216165,45512.77002637352,69503.60312052193,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,15.563080763191195,80.96774020924596,8.132258264875137,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1997033.9993165159,825.5745164587813,Non-Peak
2026-07-11 16:55:00,20.811284592760824,101.29063319384508,53.36641886507778,37.77988192639965,45641.9294196814,68634.66230122012,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 16:00:00,28.73281254,83.71906257200001,2026-07-11,16,Saturday,1,15.58653693867813,80.47934860108425,8.811284592760824,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1972066.8856471628,825.5745164587813,Non-Peak
2026-07-11 17:00:00,21.76347427192281,101.5,53.287954407301896,37.77831943158313,45005.2358963926,67245.95925626585,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,15.509634975718768,79.7365257280772,9.76347427192281,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1942572.1521497306,834.4915260239862,Non-Peak
2026-07-11 17:05:00,23.273675973920078,101.88134011842854,52.89446956883221,37.77675693676661,44323.11534475122,64441.027563079864,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,15.117712632065597,78.60766414450846,11.273675973920078,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1861544.4999884956,834.4915260239862,Non-Peak
2026-07-11 17:10:00,23.07961992286905,102.30000305175781,52.103559714503746,37.77519444195009,42947.63805750995,62432.19845047895,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,14.328365272553654,79.22038312888876,11.07961992286905,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1803514.3144468628,834.4915260239862,Non-Peak
2026-07-11 17:15:00,22.67098069989987,101.20363000991831,52.108823020619454,37.773631947133566,39479.185161655725,62606.28051959367,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,14.335191073485888,78.53264931001844,10.670980699899872,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1808543.1218784312,834.4915260239862,Non-Peak
2026-07-11 17:20:00,23.461378055678544,100.0,52.11408632673516,37.772069452317055,39137.63864996532,62558.525795082984,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,14.342016874418107,76.53862194432145,11.461378055678544,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1807163.6040755173,834.4915260239862,Non-Peak
2026-07-11 17:25:00,23.75046846590292,100.3336278637289,52.264678532090606,37.77050695750053,40688.50111584897,61683.53649458627,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,14.494171574590077,76.583159397826,11.75046846590292,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1781887.2920506352,834.4915260239862,Non-Peak
2026-07-11 17:30:00,23.93944873992461,100.69999694824219,52.61082974638535,37.76894446268402,40530.26505244228,61836.633934096055,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,14.84188528370133,76.76054820831757,11.939448739924611,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1786309.9045889406,834.4915260239862,Non-Peak
2026-07-11 17:35:00,24.81512728867948,100.8906583404312,52.552933571624735,37.76738196786749,40411.14759510844,61277.66729346102,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,14.785551603757241,76.07553105175172,12.81512728867948,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1770162.7183180104,834.4915260239862,Non-Peak
2026-07-11 17:40:00,25.011850745741125,101.0999984741211,52.495037396864106,37.765819473050975,39332.07066329749,60528.40690496934,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,14.729217923813131,76.08814772837997,13.011850745741125,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1748518.4086599962,834.4915260239862,Non-Peak
2026-07-11 17:45:00,25.267374502240273,100.86538772100063,52.24955575378558,37.76425697823446,38999.84609325856,59731.31832743416,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,14.485298775551122,75.59801321876036,13.267374502240273,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1725492.4589874558,834.4915260239862,Non-Peak
2026-07-11 17:50:00,25.715877656925258,100.64613734213768,51.70384035789028,37.76269448341793,38884.10957580267,59463.39887179884,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,13.941145874472348,74.93025968521242,13.715877656925258,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1717752.9177675454,834.4915260239862,Non-Peak
2026-07-11 17:55:00,26.03528743509243,100.69876763267308,51.65039129263626,37.76113198860142,38274.32163525016,59259.283251184126,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 17:00:00,28.88756698,83.997620564,2026-07-11,17,Saturday,1,13.889259304034837,74.66348019758065,14.035287435092432,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1711856.5141053735,834.4915260239862,Non-Peak
2026-07-11 18:00:00,25.992314522331384,100.75139792320849,51.59694222738224,37.759569493784895,38255.11275611633,58959.02648178608,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,13.837372733597348,74.7590834008771,13.992314522331384,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1637382.3391030715,771.2578468813562,Non-Peak
2026-07-11 18:05:00,26.922977968088922,100.93455869654296,51.54349316212823,37.75800699896838,38191.06109495192,58511.16498244865,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,13.785486163159845,74.01158072845405,14.922977968088922,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1624944.5402936582,771.2578468813562,Non-Peak
2026-07-11 18:10:00,26.840139271003647,101.05466367209485,51.49004409687421,37.75644450415186,37785.589983545906,58286.38129506354,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,13.73359959272235,74.2145244010912,14.840139271003647,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1618701.9535040588,771.2578468813562,Non-Peak
2026-07-11 18:15:00,26.76601962608384,101.00293975869363,51.44464072427288,37.75488200933534,37851.38745750979,58387.506079052335,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,13.68975871493754,74.23692013260978,14.766019626083839,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1621510.343418706,771.2578468813562,Non-Peak
2026-07-11 18:20:00,26.910985514573785,100.95121584529241,51.48259582622085,37.75331951451882,37852.64267030936,59045.23158088872,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,13.72927631170203,74.04023033071863,14.910985514573785,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1639776.3865498167,771.2578468813562,Non-Peak
2026-07-11 18:25:00,26.677464279653638,100.89949193189119,51.54259414244574,37.751757019702296,37825.9905741385,59686.22517184228,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,13.790837122743447,74.22202765223756,14.677464279653638,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1657577.7589254247,771.2578468813562,Non-Peak
2026-07-11 18:30:00,26.99000286181259,100.84776801848997,51.602592458670635,37.750194524885785,38056.49247839753,59463.786408529915,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,13.85239793378485,73.85776515667737,14.990002861812592,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1651400.2942637226,771.2578468813562,Non-Peak
2026-07-11 18:35:00,25.87204968444983,100.2327904335712,51.77715943343352,37.74863203006926,37580.72183924489,58443.12624216889,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,14.028527403364258,74.36074074912136,13.87204968444983,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1623055.0004155987,771.2578468813562,Non-Peak
2026-07-11 18:40:00,25.733081621864308,99.5999984741211,52.0946564836517,37.74706953525275,37319.13937632946,58319.17776893043,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,14.347586948398948,73.8669168522568,13.733081621864308,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1619612.761743253,771.2578468813562,Non-Peak
2026-07-11 18:45:00,26.511784900392318,99.83827513376872,52.08676222738835,37.74550704043622,37863.494946922765,57734.84314031556,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,14.341255186952125,73.3264902333764,14.511784900392318,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1603384.8954077074,771.2578468813562,Non-Peak
2026-07-11 18:50:00,26.70332426454143,100.0999984741211,52.07886797112499,37.74394454561971,37638.151599046454,56799.827288604,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,14.33492342550528,73.39667420957966,14.703324264541429,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1577418.075164383,771.2578468813562,Non-Peak
2026-07-11 18:55:00,27.164340770649297,100.29065719092556,51.97386359192322,37.74238205080319,37420.9083040805,56658.624515509684,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 18:00:00,27.77152943,81.988752974,2026-07-11,18,Saturday,1,14.231481541120033,73.12631642027625,15.164340770649297,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1573496.6581957967,771.2578468813562,Non-Peak
2026-07-11 19:00:00,26.987347514583515,100.5,51.68374894594794,37.74081955598666,36968.86613381846,56587.17568961145,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,13.942929389961279,73.51265248541648,14.987347514583515,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1555463.082165235,755.5850889652548,Non-Peak
2026-07-11 19:05:00,25.498461150292957,99.83282466142788,51.63017837566092,37.760029608883265,36466.076085986104,59301.68887622818,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,13.870148766777653,74.33436351113492,13.498461150292957,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1630079.371039468,755.5850889652548,Non-Peak
2026-07-11 19:10:00,24.998815668871767,99.0999984741211,52.023041818483684,37.80201885480008,37832.25513526265,64246.84601160536,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,14.221022963683602,74.10118280524932,12.998815668871767,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1766011.3956695176,755.5850889652548,Non-Peak
2026-07-11 19:15:00,25.39713322719424,99.86262172957359,52.91207076629797,37.84402007182064,39275.91458608034,65557.78078009418,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,15.068050694477336,74.46548850237934,13.397133227194239,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1802046.2500452863,755.5850889652548,Non-Peak
2026-07-11 19:20:00,25.82238397934455,100.69999694824219,52.213687637876305,37.88602128884118,39367.35282458189,65211.66619978812,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,14.327666349035127,74.87761296889764,13.82238397934455,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1792532.2842870688,755.5850889652548,Non-Peak
2026-07-11 19:25:00,27.56853266839976,101.37100450485363,51.97470813891341,37.92802250586173,39095.70132702905,64136.79299689466,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,14.046685633051673,73.80247183645386,15.568532668399762,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1762986.2685205245,755.5850889652548,Non-Peak
2026-07-11 19:30:00,28.231671665161365,102.14613529022516,51.18933773011386,37.705573005118204,37147.080904040944,59579.47540687996,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,13.483764724995659,73.9144636250638,16.231671665161365,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1637715.1416515526,755.5850889652548,Non-Peak
2026-07-11 19:35:00,28.418383755289586,102.19876844367083,51.02610730505316,37.67448906724451,35616.469333293746,58284.826445731436,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,13.351618237808651,73.78038468838125,16.418383755289586,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1602127.9500504741,755.5850889652548,Non-Peak
2026-07-11 19:40:00,29.111387475892474,102.2514015971165,50.650001525878906,37.678006733043105,35314.92907531002,57105.654000035065,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,12.971994792835801,73.14001412122403,17.111387475892474,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1569714.9662880786,755.5850889652548,Non-Peak
2026-07-11 19:45:00,28.937710204387574,101.96162701527413,50.7891998519063,37.68152439884171,35556.45127069361,56023.0880471406,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,13.107675453064587,73.02391681088656,16.937710204387574,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1539957.4929168548,755.5850889652548,Non-Peak
2026-07-11 19:50:00,28.614204212275034,101.5999984741211,51.18849494042112,37.68504206464031,35603.853560920375,56393.52851467763,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,13.503452875780816,72.98579426184605,16.614204212275034,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1550140.126426512,755.5850889652548,Non-Peak
2026-07-11 19:55:00,27.71768535854768,101.26262742541783,51.245392131084046,37.688559730438904,35751.8513528734,57219.25712066665,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 19:00:00,27.48790805,81.47823449,2026-07-11,19,Saturday,1,13.556832400645142,73.54494206687015,15.71768535854768,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1572837.6784221926,755.5850889652548,Non-Peak
2026-07-11 20:00:00,26.886896486681138,100.85386513989376,51.302289321746976,37.69207739623751,35674.73818610767,57504.079488087686,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.610211925509468,73.96696865321262,14.886896486681138,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1504640.3810791955,684.6492152358458,Non-Peak
2026-07-11 20:05:00,26.859026950894584,100.8012356805584,51.359186512409906,37.695595062036105,37734.25437174165,58627.79279676224,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.6635914503738,73.94220872966382,14.859026950894584,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1534043.2414682242,684.6492152358458,Non-Peak
2026-07-11 20:10:00,27.347547755725312,100.74860622122307,51.41608370307283,37.6991127278347,37182.65435945869,57516.890886029614,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.716970975238127,73.40105846549775,15.347547755725312,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1504975.601586212,684.6492152358458,Non-Peak
2026-07-11 20:15:00,27.711104473491982,100.99063097143939,51.331117000519065,37.7026303936333,36960.58356139991,57061.369145900535,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.628486606885765,73.2795264979474,15.711104473491982,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1493056.5097450903,684.6492152358458,Non-Peak
2026-07-11 20:20:00,27.993415662524367,101.30000305175781,51.00136681745056,37.7061480594319,36609.35846732541,56999.24410893606,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.295218758018663,73.30658738923344,15.993415662524367,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1491430.958303785,684.6492152358458,Non-Peak
2026-07-11 20:25:00,27.48407713066156,101.06174973805746,51.032945317624694,37.7096657252305,36582.32032374444,56351.73589450798,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.323279592394194,73.5776726073959,15.48407713066156,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1474488.386312683,684.6492152358458,Non-Peak
2026-07-11 20:30:00,26.81267422947077,100.80000305175781,51.06452381779882,37.7131833910291,36073.51552655414,57434.16411172818,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.351340426769724,73.98732882228704,14.812674229470769,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1502810.9891566513,684.6492152358458,Non-Peak
2026-07-11 20:35:00,26.79531403567557,100.46638322989418,51.245765823336754,37.7167010568277,36384.15707182815,57770.15215210444,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.529064766509052,73.6710691942186,14.79531403567557,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1511602.3858298997,684.6492152358458,Non-Peak
2026-07-11 20:40:00,27.235722498611267,100.0999984741211,51.639644999383975,37.7202187226263,36913.2817976519,57605.147538296,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.919426276757676,72.86427597550983,15.235722498611267,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1507284.9077098996,684.6492152358458,Non-Peak
2026-07-11 20:45:00,27.095263631909564,100.43357630097948,51.62433873163977,37.723736388424896,37276.926159498165,57252.88128227138,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.90060234321487,73.33831266906992,15.095263631909564,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1498067.5784625716,684.6492152358458,Non-Peak
2026-07-11 20:50:00,27.026533607786345,100.80000305175781,51.609032463895566,37.72725405422349,37114.98444308474,57340.4577500031,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.881778409672073,73.77346944397146,15.026533607786345,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1500359.0870121298,684.6492152358458,Non-Peak
2026-07-11 20:55:00,26.61233030542092,100.60559720663183,51.593726196151366,37.73077172002209,36579.93526813883,57817.166340052994,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 20:00:00,26.1658024,79.09844432,2026-07-11,20,Saturday,1,13.862954476129275,73.99326690121092,14.612330305420919,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1512832.5497817579,684.6492152358458,Non-Peak
2026-07-11 21:00:00,26.053613751338773,100.35385786720789,51.57841992840716,37.734289385820695,36457.82366116348,58104.069317888636,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,13.844130542586463,74.30024411586912,14.053613751338773,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1493560.767833797,660.7431903336637,Non-Peak
2026-07-11 21:05:00,26.3292221847709,100.30122471376222,51.563113660662964,37.73780705161929,36466.37835643948,58642.16738029529,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,13.825306609043672,73.97200252899133,14.329222184770899,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1507392.5383912255,660.7431903336637,Non-Peak
2026-07-11 21:10:00,26.90787169385668,100.24859156031656,51.547807392918756,37.74132471741789,37188.48488348733,57832.212831747434,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,13.806482675500867,73.34071986645988,14.90787169385668,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1486572.7171353127,660.7431903336637,Non-Peak
2026-07-11 21:15:00,27.72356735985454,100.68133674509926,51.53250112517456,37.74484238321649,37499.95694894932,56954.6206586477,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,13.787658741958069,72.95776938524472,15.723567359854538,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1464014.2757853842,660.7431903336637,Non-Peak
2026-07-11 21:20:00,28.513735323605314,101.19999694824219,51.517194857430354,37.74836004901509,36709.311374646786,55916.67377962544,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,13.768834808415264,72.68626162463687,16.513735323605314,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1437333.9286805748,660.7431903336637,Non-Peak
2026-07-11 21:25:00,29.197087935090604,101.62892564634191,51.406169770310804,37.75187771481369,36084.05943088963,55122.64307904799,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,13.654292055497116,72.4318377112513,17.197087935090604,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1416923.4287489816,660.7431903336637,Non-Peak
2026-07-11 21:30:00,29.513324669784875,102.0999984741211,51.150001525878906,37.755395380612285,35975.70550695435,54789.11901717011,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,13.394606145266621,72.58667380433621,17.513324669784875,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1408350.2176159702,660.7431903336637,Non-Peak
2026-07-11 21:35:00,30.531108484949897,102.3859867299678,51.017260607312586,37.75891304641088,35428.676266996634,53486.456516731756,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,13.258347560901704,71.8548782450179,18.531108484949897,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1374865.3752077983,660.7431903336637,Non-Peak
2026-07-11 21:40:00,29.98582995302882,102.69999694824219,50.66999816894531,37.762430712209486,34481.122342633855,52721.810311385474,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,12.907567456735826,72.71416699521336,17.98582995302882,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1355210.2015343325,660.7431903336637,Non-Peak
2026-07-11 21:45:00,29.79437657828097,102.02902198925209,50.2380008803321,37.76594837800808,33795.04074013515,52927.1203216998,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,12.472052502324019,72.23464541097111,17.79437657828097,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1360487.6800353886,660.7431903336637,Non-Peak
2026-07-11 21:50:00,29.447320807024315,101.25386933827542,50.19659169238702,37.76946604380668,33668.55568646413,53376.18278026303,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,12.427125648580336,71.80654853125111,17.447320807024315,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1372030.7970371877,660.7431903336637,Non-Peak
2026-07-11 21:55:00,29.522996430724433,101.20123692383419,50.33486161756509,37.772983709605285,33719.32958403635,53965.521887719144,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 21:00:00,25.70492541,78.268865738,2026-07-11,21,Saturday,1,12.561877907959804,71.67824049310975,17.522996430724433,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1387179.714835543,660.7431903336637,Non-Peak
2026-07-11 22:00:00,29.213818973161786,101.14860450939297,50.650001525878906,37.77650137540388,33780.794791983775,55025.53832568719,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,12.873500150475024,71.93478553623117,17.213818973161786,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1396607.5016962157,644.199140239325,Non-Peak
2026-07-11 22:05:00,28.906789071433288,100.58045360523994,51.01606282012778,37.78001904120248,34078.644117304575,56947.22374050855,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,13.2360437789253,71.67366453380666,16.906789071433288,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1445381.9498507164,644.199140239325,Non-Peak
2026-07-11 22:10:00,30.80410750439375,100.0,51.173679743514995,37.783536707001076,34400.756707299886,53245.85655679636,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,13.39014303651392,69.19589249560624,18.80410750439375,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1351437.259210744,644.199140239325,Non-Peak
