timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-11 22:15:00,32.0393321872648,101.00105518845628,49.961090708151396,37.78705437279967,33104.9327842303,51692.35489063435,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,12.174036335351722,68.96172300119147,20.039332187264797,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1312007.7116428902,644.199140239325,Non-Peak
2026-07-11 22:20:00,31.71418157111196,102.0999984741211,49.40465787095679,37.79057203859828,32494.357219293386,50616.300658244145,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,11.614085832358512,70.38581690300913,19.71418157111196,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1284696.294818703,644.199140239325,Non-Peak
2026-07-11 22:25:00,30.707728497887782,101.33744459523004,49.396763635403076,37.794089704396875,32687.99667998247,50341.949261303205,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,11.602673931006201,70.62971609734225,18.707728497887782,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1277732.960506539,644.199140239325,Non-Peak
2026-07-11 22:30:00,30.27475390793647,100.5,49.38886939984937,37.79760737019548,32228.798300508766,50645.64112143385,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,11.59126202965389,70.22524609206353,18.27475390793647,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1285440.98741492,644.199140239325,Non-Peak
2026-07-11 22:35:00,30.39907177133034,100.30563482993905,49.389336044355225,37.801125035994076,31641.52634894679,50958.66154102913,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,11.58821100836115,69.90656305860871,18.39907177133034,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1293385.7832223384,644.199140239325,Non-Peak
2026-07-11 22:40:00,29.836466434788555,100.05386105543852,49.476431000712374,37.80464270179267,31998.353135026045,51355.27507302318,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,11.6717882989197,70.21739462064997,17.836466434788555,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1303452.2623684143,644.199140239325,Non-Peak
2026-07-11 22:45:00,29.29104189527654,100.00122921794596,49.86916217477413,37.80816036759127,32068.648036958944,50292.90202601604,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,12.061001807182862,70.71018732266943,17.29104189527654,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1276488.0887829028,644.199140239325,Non-Peak
2026-07-11 22:50:00,30.65058774890681,99.94859738045342,51.00186504822341,37.58305673170341,32138.069897082652,53305.71044315718,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,13.41880831652,69.29800963154662,18.65058774890681,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1352956.415392414,644.199140239325,Non-Peak
2026-07-11 22:55:00,30.541333546739292,101.28709955407493,51.36586791682711,37.554196033485965,32955.67947842565,53452.22327156149,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 22:00:00,25.38107839,77.685941102,2026-07-11,22,Saturday,1,13.811671883341148,70.74576600733563,18.541333546739292,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1356675.0689752842,644.199140239325,Non-Peak
2026-07-11 23:00:00,30.394327124702656,102.80000305175781,51.855070992755685,37.55748327276574,30965.364923209818,53234.185823787295,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,14.297587719989949,72.40567592705516,18.394327124702656,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1298568.1267981275,595.0428559103601,Non-Peak
2026-07-11 23:05:00,30.3368065908887,102.51398315921038,51.81822924240191,37.56077051204552,31235.080319025372,52366.681689407735,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,14.25745873035639,72.17717656832168,18.3368065908887,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1277406.6644532385,595.0428559103601,Non-Peak
2026-07-11 23:10:00,30.535802640318003,102.19999694824219,51.781387492048154,37.564057751325294,31108.40060621805,52255.245951382654,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,14.21732974072286,71.66419430792419,18.535802640318003,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1274688.3567465218,595.0428559103601,Non-Peak
2026-07-11 23:15:00,31.005741702029233,102.34673790307198,51.66951896162338,37.56734499060508,31075.403018786328,51091.35949158611,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,14.102173971018303,71.34099620104274,19.005741702029233,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1246297.0920635865,595.0428559103601,Non-Peak
2026-07-11 23:20:00,31.43994856249458,102.54614022478955,51.453058198300624,37.57063222988485,31335.221818965758,50937.52870279494,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,13.882425968415774,71.10619166229498,19.43994856249458,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1242544.6206741363,595.0428559103601,Non-Peak
2026-07-11 23:25:00,31.521261914598405,102.5987720629866,51.442802195775165,37.573919469164636,30783.491491559933,50531.110585787246,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,13.86888272661053,71.0775101483882,19.521261914598405,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1232630.6602231122,595.0428559103601,Non-Peak
2026-07-11 23:30:00,31.150183813398318,102.65140390118361,51.432546193249706,37.57720670844441,30595.26351496883,50269.73422909831,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,13.855339484805299,71.5012200877853,19.150183813398318,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1226254.7759930352,595.0428559103601,Non-Peak
2026-07-11 23:35:00,31.319287563714607,102.31395792419083,51.42229019072424,37.58049394772419,30478.570242860034,50433.19144525583,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,13.841796243000047,70.99467036047622,19.319287563714607,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1230242.0696411417,595.0428559103601,Non-Peak
2026-07-11 23:40:00,31.19897716268503,101.9000015258789,51.41203418819878,37.583781187003964,30938.024907994717,50562.70224700718,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,13.828253001194817,70.70102436319388,19.19897716268503,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1233401.2914199263,595.0428559103601,Non-Peak
2026-07-11 23:45:00,31.36371108681226,101.75945202061679,51.40177818567332,37.58706842628375,30847.587074682182,50903.56342715883,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,13.814709759389572,70.39574093380453,19.36371108681226,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1241716.0887133968,595.0428559103601,Non-Peak
2026-07-11 23:50:00,31.750870425638798,101.63022626883378,51.391522183147856,37.59035566556352,30949.238740829194,51275.24953012718,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,13.801166517584335,69.87935584319499,19.750870425638798,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1250782.8137702271,595.0428559103601,Non-Peak
2026-07-11 23:55:00,31.928592016327155,101.66471070850484,51.37809243757121,37.59364290484331,30798.973624038463,50942.92588328726,0.0,0.0,0,0,Off or erroneous reading,2026-07-11 23:00:00,24.39350028,75.90830050400001,2026-07-11,23,Saturday,1,13.784449532727905,69.73611869217768,19.928592016327155,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1242676.276797987,595.0428559103601,Non-Peak
2026-07-12 00:00:00,31.973087431353523,101.6991951481759,51.331785610913556,37.59693014412308,30844.772668754707,50865.482756360914,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.734855466790478,69.72610771682238,19.973087431353523,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1274063.9506145783,627.3878644120422,Non-Peak
2026-07-12 00:05:00,32.20724575655361,101.73367958784698,51.276785733279624,37.600217383402864,30739.854264583853,50331.22162064266,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.67656834987676,69.52643383129336,20.20724575655361,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1260681.9316825373,627.3878644120422,Non-Peak
2026-07-12 00:10:00,32.60800758247732,101.76816402751805,51.22178585564568,37.603504622682635,30570.107275507296,50041.74486832597,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.618281232963042,69.16015644504074,20.60800758247732,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1253431.2014292881,627.3878644120422,Non-Peak
2026-07-12 00:15:00,33.07852241258108,102.08294099244296,51.16678597801174,37.60679186196242,30065.588400903576,49202.05268269967,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.559994116049317,69.00441857986188,21.07852241258108,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1232398.833596596,627.3878644120422,Non-Peak
2026-07-12 00:20:00,31.99270062594722,102.4000015258789,51.1117861003778,37.61007910124219,30190.19591386996,49151.09150484366,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.501706999135607,70.40730089993168,19.99270062594722,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1231122.3727027085,627.3878644120422,Non-Peak
2026-07-12 00:25:00,30.175261717936106,100.44583981571195,51.14089347104835,37.61336634052198,30673.314220581127,52268.86980078597,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.527527130526373,70.27057809777584,18.175261717936106,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1309215.5847910556,627.3878644120422,Non-Peak
2026-07-12 00:30:00,33.00650272322216,98.30000305175781,51.34000015258789,37.61665357980175,30837.800692710553,51122.74615367941,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.723346572786141,65.29350032853566,21.006502723222162,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1280507.8100370103,627.3878644120422,Non-Peak
2026-07-12 00:35:00,33.380961346024606,100.30212047822579,51.06884082693684,37.619940819081535,30643.975298073266,50571.71669263052,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.448900007855308,66.92115913220118,21.380961346024606,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1266705.7829253897,627.3878644120422,Non-Peak
2026-07-12 00:40:00,33.126392016732986,102.5,50.36000061035156,37.623228058361306,29471.242369420692,49978.96761785077,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,12.736772551990256,69.37360798326702,21.126392016732986,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1251858.7749543,627.3878644120422,Non-Peak
2026-07-12 00:45:00,33.49008856819068,102.35703505998245,50.49276846469118,37.62651529764109,29188.879535789765,49514.55466596421,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,12.86625316705009,68.86694649179177,21.49008856819068,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1240226.2931978346,627.3878644120422,Non-Peak
2026-07-12 00:50:00,32.77042080325052,102.19999694824219,50.84000015258789,37.62980253692086,29396.621251417386,48695.098561181236,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.210197615667028,69.42957614499167,20.770420803250524,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1219700.7928852583,627.3878644120422,Non-Peak
2026-07-12 00:55:00,31.818320772369493,101.2941844156594,50.706780683980554,37.63308977620065,29064.765315293287,48881.84816120568,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 00:00:00,25.04771176,77.085881168,2026-07-12,0,Sunday,1,13.073690907779906,69.47586364328991,19.818320772369493,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1224378.4430379658,627.3878644120422,Non-Peak
2026-07-12 01:00:00,31.84565825695322,100.30000305175781,50.34397302983781,37.63637701548042,26714.138744902022,48735.98224819826,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,12.707596014357392,68.4543447948046,19.84565825695322,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1180309.2323725782,586.5326078959173,Non-Peak
2026-07-12 01:05:00,31.901472749424773,100.44676363146226,50.320290565698215,37.639664254760206,26770.764531568588,48483.54049319548,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,12.68062631093801,68.54529088203749,19.901472749424773,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1174195.4880645494,586.5326078959173,Non-Peak
2026-07-12 01:10:00,31.98165137485544,100.64614178309654,50.29660810155861,37.64295149403998,28547.571681270943,47727.96955272682,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,12.653656607518634,68.66449040824111,19.98165137485544,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1155896.7421358046,586.5326078959173,Non-Peak
2026-07-12 01:15:00,32.01765211007002,100.69877133470787,50.28422336422637,37.64623873331976,28266.26011025849,47617.51914748973,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,12.637984630906608,68.68111922463785,20.017652110070017,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1153221.8061438159,586.5326078959173,Non-Peak
2026-07-12 01:20:00,32.75357694838887,100.75140088631922,50.38896789859329,37.649525972599534,28446.229883824028,48735.14120164584,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,12.73944192599376,67.99782393793035,20.75357694838887,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1180288.8635410727,586.5326078959173,Non-Peak
2026-07-12 01:25:00,33.05155171740428,101.65311372985957,51.04357878729953,37.65281321187932,28963.54398907983,49624.25314930635,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,13.390765575420211,68.60156201245529,21.05155171740428,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1201821.7637110546,586.5326078959173,Non-Peak
2026-07-12 01:30:00,32.88082727935277,102.5999984741211,51.06006391865512,37.65610045115909,29558.724976843783,49930.04755209174,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,13.403963467496027,69.71917119476832,20.880827279352772,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1209227.6256669567,586.5326078959173,Non-Peak
2026-07-12 01:35:00,33.55857996543684,102.40931375624088,50.98960879395288,37.65938769043888,29218.33134164468,49077.64807931267,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,13.330221103514006,68.85073379080404,21.55857996543684,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1188583.8441942267,586.5326078959173,Non-Peak
2026-07-12 01:40:00,33.8780200001644,102.19999694824219,50.919153669250655,37.66267492971865,28976.83409703252,48928.04219570956,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,13.256478739532007,68.32197694807779,21.878020000164398,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1184960.6237831814,586.5326078959173,Non-Peak
2026-07-12 01:45:00,33.22096914264531,101.53277155512478,50.72627299351441,37.66596216899843,28905.20859622092,47897.38782837288,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,13.060310824515973,68.31180241247947,21.22096914264531,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1159999.787681482,586.5326078959173,Non-Peak
2026-07-12 01:50:00,33.67731062448586,100.80000305175781,50.371834629652035,37.669249408278205,28345.24680700885,47336.47539455163,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,12.70258522137383,67.12269242727194,21.677310624485862,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1146415.3661996257,586.5326078959173,Non-Peak
2026-07-12 01:55:00,33.88103694601437,101.03456181151313,50.35976558498236,37.67253664755799,28149.311651565436,47078.61027136112,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 01:00:00,24.21843529,75.593183522,2026-07-12,1,Sunday,1,12.687228937424372,67.15352486549875,21.88103694601437,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1140170.2764000886,586.5326078959173,Non-Peak
2026-07-12 02:00:00,34.019482069679334,101.2538653166028,50.3476965403127,37.67582388683777,28241.48131723895,46674.62063957601,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.671872653474928,67.23438324692347,22.019482069679334,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1089423.7583559335,544.7937176875703,Non-Peak
2026-07-12 02:05:00,33.703780512565345,101.20123151783217,50.335627495643024,37.67911112611755,28389.61443327866,46942.37530322358,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.656516369525477,67.49745100526683,21.703780512565345,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1095673.370843216,544.7937176875703,Non-Peak
2026-07-12 02:10:00,33.436232321052316,101.14859771906154,50.32355845097335,37.68239836539733,28247.587668486518,47687.45544754158,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.641160085576018,67.71236539800923,21.436232321052316,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1113064.1498142406,544.7937176875703,Non-Peak
2026-07-12 02:15:00,32.93990405436827,100.81870779997354,50.30489533634405,37.685685604677104,28294.78864720094,47792.037193814256,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.619209731666949,67.87880374560527,20.93990405436827,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1115505.1731695158,544.7937176875703,Non-Peak
2026-07-12 02:20:00,33.35129060318234,100.5,50.21794406460258,37.68897284395689,28428.455682263517,47721.97854571819,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.528971220645687,67.14870939681765,21.351290603182342,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1113869.947115864,544.7937176875703,Non-Peak
2026-07-12 02:25:00,33.918445380352985,100.69068937691492,50.02907547244635,37.69226008323666,28264.250491376653,47447.72054786982,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.33681538920969,66.77224399656194,21.918445380352985,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1107468.5414979723,544.7937176875703,Non-Peak
2026-07-12 02:30:00,33.5104401003326,100.9000015258789,49.77000045776367,37.69554732251645,27844.61447200456,47379.68606771898,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.074453135247225,67.3895614255463,21.510440100332602,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1105880.5611770165,544.7937176875703,Non-Peak
2026-07-12 02:35:00,33.87733675251634,100.9000015258789,49.77000045776367,37.69883456179622,27504.79293882619,47159.00740262508,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.071165895967454,67.02266477336256,21.877336752516342,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1100729.740936354,544.7937176875703,Non-Peak
2026-07-12 02:40:00,33.70994816775754,100.9000015258789,49.77000045776367,37.702121801076004,26998.41176283051,47203.72630751174,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.067878656687668,67.19005335812136,21.70994816775754,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1101773.5166920775,544.7937176875703,Non-Peak
2026-07-12 02:45:00,33.80296817843716,100.9000015258789,49.83416913107825,37.705409040355775,27247.07415430328,47403.498644328196,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.128760090722473,67.09703334744174,21.802968178437162,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1106436.366159473,544.7937176875703,Non-Peak
2026-07-12 02:50:00,33.852781442547645,100.9000015258789,50.02217096777695,37.70869627963556,27330.639327375135,47432.47142953224,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.31347468814139,67.04722008333127,21.852781442547645,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1107112.6146241531,544.7937176875703,Non-Peak
2026-07-12 02:55:00,33.73477122214779,100.9000015258789,50.054928523508075,37.71198351891533,27811.507547619374,47698.21244747686,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 02:00:00,23.34081656,74.013469808,2026-07-12,2,Sunday,1,12.342945004592742,67.16523030373111,21.734771222147792,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1113315.226976466,544.7937176875703,Non-Peak
2026-07-12 03:00:00,33.409026051670345,100.9000015258789,50.08768607923919,37.71527075819512,27927.975369795156,47828.88499157713,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.372415321044073,67.49097547420857,21.409026051670345,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1099587.274592282,528.5412619152386,Non-Peak
2026-07-12 03:05:00,33.20780431266521,100.70933547465519,50.120443634970314,37.71855799747489,27964.73016799182,48134.57950557042,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.401885637495425,67.50153116198999,21.20780431266521,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1106615.199193888,528.5412619152386,Non-Peak
2026-07-12 03:10:00,33.43959303283635,100.5,50.15320119070144,37.721845236754675,27913.076961504492,48078.99692257006,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.431355953946763,67.06040696716366,21.43959303283635,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1105337.354206138,528.5412619152386,Non-Peak
2026-07-12 03:15:00,35.27505348799189,101.54867987058513,50.25835030474867,37.725132476034446,27558.38925182134,47827.46923189,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.533217828714221,66.27362638259325,23.27505348799189,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1099554.7262412985,528.5412619152386,Non-Peak
2026-07-12 03:20:00,35.810138104358906,102.69999694824219,50.459999084472656,37.72841971531423,28144.13837322757,47437.183803149266,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.731579369158425,66.88985884388327,23.810138104358906,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1090582.0543720364,528.5412619152386,Non-Peak
2026-07-12 03:25:00,34.4711616915683,102.31863381467682,50.661994808433036,37.731706954594,27924.71102102677,50345.05904636077,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.930287853839033,67.84747212310852,22.471161691568298,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1157434.1796954763,528.5412619152386,Non-Peak
2026-07-12 03:30:00,33.6880957527652,101.9000015258789,51.189998626708984,37.73499419387379,28637.16689968951,50845.392992126464,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,13.455004432835196,68.2119057731137,21.6880957527652,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1168936.8697520683,528.5412619152386,Non-Peak
2026-07-12 03:35:00,33.88344390446682,101.70933547465519,51.05162780761719,37.73828143315356,29294.452487510578,51304.572066238914,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,13.313346374463627,67.82589157018836,21.883443904466823,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1179493.4082693688,528.5412619152386,Non-Peak
2026-07-12 03:40:00,34.28757169692247,101.5,50.45163029988607,37.7853127206486,28462.4566682647,49241.22471220569,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.666317579237472,67.21242830307753,22.28757169692247,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1132057.0004593572,528.5412619152386,Non-Peak
2026-07-12 03:45:00,34.51933620819434,102.11971791088348,50.0793279342918,37.88028901864389,27132.854699522642,48753.257712018894,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.199038915647904,67.60038170268913,22.51933620819434,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1120838.6267941368,528.5412619152386,Non-Peak
2026-07-12 03:50:00,33.555186601524845,102.80000305175781,49.790000915527344,37.61565335033287,27163.391505662665,48543.076247445875,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.174347565194473,69.24481645023297,21.555186601524845,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1116006.5496123175,528.5412619152386,Non-Peak
2026-07-12 03:55:00,33.79991685506523,101.89422800182598,49.861934214271315,37.5755107230315,26948.35821026993,47568.52162000355,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 03:00:00,22.99002527,73.382045486,2026-07-12,3,Sunday,1,12.286423491239816,68.09431114676076,21.799916855065227,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1093601.514100423,528.5412619152386,Non-Peak
2026-07-12 04:00:00,33.55849301999425,100.9000015258789,50.04999923706055,37.579827241205024,26626.85362068641,47603.83073156771,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,12.470171995855523,67.34150850588466,21.558493019994252,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1071829.4105519147,506.9528103029665,Non-Peak
2026-07-12 04:05:00,31.58045475886635,100.08964054609436,50.24094474681188,37.584143759378534,27217.272866750744,51735.85424699512,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,12.656800987433343,68.509185787228,19.58045475886635,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1164864.4512380483,506.9528103029665,Non-Peak
2026-07-12 04:10:00,33.95160849689697,99.19999694824219,51.03098029570014,37.58846027755206,29360.577426431933,53317.749180088605,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,13.44252001814808,65.24838845134522,21.951608496896966,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1200481.7847096652,506.9528103029665,Non-Peak
2026-07-12 04:15:00,34.92021678170334,100.77334483878066,50.88774812587983,37.592776795725584,29779.52357136075,50882.818548315976,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,13.294971330154247,65.85312805707733,22.92021678170334,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1145657.8299211487,506.9528103029665,Non-Peak
2026-07-12 04:20:00,35.41295570628949,102.5,50.150001525878906,37.597093313899094,28210.320495587093,47875.36845424432,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,12.552908211979812,67.0870442937105,23.412955706289488,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1077943.2487192722,506.9528103029665,Non-Peak
2026-07-12 04:25:00,35.21412508367627,102.16636396522517,49.91210531364544,37.60140983207262,26787.67224169574,46011.89576654736,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,12.310695481572822,66.95223888154891,23.214125083676272,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1035986.0196110414,506.9528103029665,Non-Peak
2026-07-12 04:30:00,34.96170931498851,101.80000305175781,49.290000915527344,37.605726350246144,27219.64702710727,46153.35606582918,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,11.6842745652812,66.8382937367693,22.96170931498851,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1039171.0849065364,506.9528103029665,Non-Peak
2026-07-12 04:35:00,34.22750998200498,101.3223513778877,49.53364300624687,37.610042868419654,26899.12760749574,47104.038056561185,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,11.923600137827215,67.09484139588272,22.22750998200498,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1060576.2723061482,506.9528103029665,Non-Peak
2026-07-12 04:40:00,33.789851839987634,100.78876178188833,50.17490194094425,37.61435938659318,27293.004430320114,47612.39823453431,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,12.560542554351073,66.99890994190069,21.789851839987634,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1072022.3131295745,506.9528103029665,Non-Peak
2026-07-12 04:45:00,33.67518257704529,100.77594050303613,50.18214843110359,37.618675904766704,27520.810762994177,47652.26827968353,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,12.563472526336888,67.10075792599083,21.67518257704529,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1072920.0116201001,506.9528103029665,Non-Peak
2026-07-12 04:50:00,33.317222525552886,100.76311922418392,50.18939492126293,37.622992422940214,28273.970488441682,47678.232137108425,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,12.566402498322716,67.44589669863103,21.317222525552886,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1073504.6037752212,506.9528103029665,Non-Peak
2026-07-12 04:55:00,33.33069558335423,100.75029794533171,50.19664141142226,37.62730894111374,28273.869101194552,47860.89383515998,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 04:00:00,22.51561259,72.528102662,2026-07-12,4,Sunday,1,12.569332470308524,67.41960236197748,21.330695583354228,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1077617.3438035813,506.9528103029665,Non-Peak
2026-07-12 05:00:00,33.568219853211836,100.73747666647951,50.203887901581595,37.631625459287264,30261.84355853312,47876.66491349152,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.572262442294331,67.16925681326768,21.568219853211836,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1062696.900053256,492.68693711415256,Non-Peak
2026-07-12 05:05:00,33.626442927908684,100.72465538762731,50.211134391740934,37.635941977460774,29844.54026941784,47645.68938868278,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.57519241428016,67.09821245971862,21.626442927908684,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1057570.0397206505,492.68693711415256,Non-Peak
2026-07-12 05:10:00,33.71253166861853,100.7118341087751,50.218380881900266,37.6402584956343,29254.780910955487,47425.915329047915,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.578122386265967,66.99930244015655,21.71253166861853,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1052691.8132963977,492.68693711415256,Non-Peak
2026-07-12 05:15:00,34.1982922994584,100.88811276442759,50.225627372059606,37.64457501380782,28865.00858329815,47041.21505474394,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.581052358251789,66.68982046496919,22.1982922994584,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1044152.7935110562,492.68693711415256,Non-Peak
2026-07-12 05:20:00,34.08576247252356,101.05385451119105,50.23287386221894,37.648891531981334,28893.26425430543,47056.52465007907,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.583982330237603,66.96809203866749,22.085762472523562,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1044492.6137456759,492.68693711415256,Non-Peak
2026-07-12 05:25:00,34.027921527946525,101.0012240121883,50.24012035237827,37.65320805015486,29019.35300123313,47216.34910070885,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.58691230222341,66.97330248424177,22.027921527946525,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1048040.1655340864,492.68693711415256,Non-Peak
2026-07-12 05:30:00,33.47688086185924,100.94859351318556,50.24736684253761,37.65752456832838,29012.765008722035,47507.46460358983,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.589842274209232,67.47171265132631,21.476880861859243,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1054501.926039503,492.68693711415256,Non-Peak
2026-07-12 05:35:00,33.471855601863545,100.57100053655391,50.25461333269695,37.661841086501894,28956.366716687233,48465.20667451082,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.592772246195054,67.09914493469037,21.471855601863545,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1075760.4980736529,492.68693711415256,Non-Peak
2026-07-12 05:40:00,34.72230229173086,100.19999694824219,50.26185982285628,37.66615760467542,28750.49222306,48281.98634853588,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.595702218180861,65.47769465651132,22.722302291730863,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1071693.6385129017,492.68693711415256,Non-Peak
2026-07-12 05:45:00,35.911587373902655,101.53436628181953,50.393101604546516,37.67047412284894,28655.810992710383,47605.10538618087,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.722627481697579,65.62277890791688,23.911587373902655,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1056669.2147837328,492.68693711415256,Non-Peak
2026-07-12 05:50:00,36.16376423898182,103.0,50.720001220703125,37.674790641022454,28548.864205430546,47458.77119761122,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,13.04521057968067,66.83623576101817,24.16376423898182,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1053421.100303625,492.68693711415256,Non-Peak
2026-07-12 05:55:00,34.45866962690515,101.9512138266652,50.56209435318598,37.67910715919598,28778.161749843206,47041.472746342915,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 05:00:00,22.19655237,71.953794266,2026-07-12,5,Sunday,1,12.882987193989997,67.49254419976005,22.45866962690515,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1044158.5133761282,492.68693711415256,Non-Peak
2026-07-12 06:00:00,34.13257726396741,100.80000305175781,50.14109857078505,37.6834236773695,31294.01522097531,47671.742102579505,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.45767489341555,66.66742578779039,22.132577263967413,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1088412.1130409765,521.2723474139658,Non-Peak
2026-07-12 06:05:00,33.97747549653363,100.56160639444987,50.12793903030426,37.687740195543014,32025.900934960326,47740.40537680635,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.440198834761247,66.58413089791624,21.97747549653363,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1089979.791000568,521.2723474139658,Non-Peak
2026-07-12 06:10:00,33.72582560452895,100.30000305175781,50.114779489823476,37.6896794143476,30940.957774538565,48076.11173525743,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.425100075475875,66.57417744722886,21.72582560452895,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1097644.4336347054,521.2723474139658,Non-Peak
2026-07-12 06:15:00,33.198616644898,100.10930966685235,50.01676068748083,37.68901407212695,29938.21216294033,48802.06291322538,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.327746615353881,66.91069302195436,21.198616644898003,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1114218.9077513947,521.2723474139658,Non-Peak
2026-07-12 06:20:00,34.117785496600455,99.9000015258789,49.790000915527344,37.688347388053906,30144.240399240214,49798.99751123199,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.101653527473438,65.78221602927846,22.117785496600455,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1136980.309884448,521.2723474139658,Non-Peak
2026-07-12 06:25:00,35.49704410816669,101.14332616887361,50.05295161065927,37.68768070398086,29801.114559754133,49961.598887063585,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.365270906678411,65.64628206070692,23.49704410816669,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1140692.7252325471,521.2723474139658,Non-Peak
2026-07-12 06:30:00,35.633038584337534,102.54614592162542,50.7400016784668,37.68701401990782,29406.171541094594,49022.946325821445,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,13.052987658558976,66.9131073372879,23.633038584337534,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1119261.982982882,521.2723474139658,Non-Peak
2026-07-12 06:35:00,36.31379934303967,102.59877485045507,50.640382320117205,37.68634733583477,30457.43752751935,48311.16945118566,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.954034984282437,66.2849755074154,24.31379934303967,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1103011.1279067444,521.2723474139658,Non-Peak
2026-07-12 06:40:00,35.42867154067408,102.6514037792847,50.380001068115234,37.68568065176173,30311.016627152792,47214.11426051671,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.694320416353506,67.22273223861063,23.42867154067408,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1077963.8335236437,521.2723474139658,Non-Peak
2026-07-12 06:45:00,35.32059803055807,102.02800242651249,50.2696519505853,37.685013967688676,30774.192905984917,46923.54418340231,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.584637982896623,66.70740439595443,23.320598030558067,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1071329.7149101882,521.2723474139658,Non-Peak
2026-07-12 06:50:00,34.586461054213444,101.30000305175781,49.994001589189956,37.68434728361564,30657.857115850013,46744.82218708584,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.30965430557432,66.71354199754437,22.586461054213444,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1067249.243396495,521.2723474139658,Non-Peak
2026-07-12 06:55:00,33.969967203511196,101.01398515813207,50.01469070351022,37.68368059954258,29564.89997810866,47187.923789279266,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 06:00:00,22.83138952,73.096501136,2026-07-12,6,Sunday,1,12.331010103967635,67.04401795462087,21.969967203511196,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1077365.8686731092,521.2723474139658,Non-Peak
2026-07-12 07:00:00,33.89662031224192,100.69999694824219,50.03537981783048,37.683013915469544,29987.103846361584,48248.68781856205,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,12.352365902360937,66.80337663600027,21.89662031224192,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1184512.6091315355,602.7099524210372,Non-Peak
2026-07-12 07:05:00,33.738010693875474,100.46164613087971,50.056068932150744,37.682347231396506,30186.221339964264,48587.938728662535,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,12.373721700754238,66.72363543700425,21.738010693875474,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1192841.2704660054,602.7099524210372,Non-Peak
2026-07-12 07:10:00,33.11922240652206,100.19999694824219,50.07675804647101,37.68168054732345,30544.456671456035,49233.88858501246,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,12.395077499147554,67.08077454172013,21.119222406522063,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1208699.4374816653,602.7099524210372,Non-Peak
2026-07-12 07:15:00,34.21307967413691,101.20109080786118,50.2822590696803,37.68101386325041,30578.257169886292,51715.30243810123,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,12.601245206429887,66.98801113372427,22.213079674136907,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1269618.5242039892,602.7099524210372,Non-Peak
2026-07-12 07:20:00,34.33210234502333,102.30000305175781,51.15619865187069,37.68034717917736,31233.182303271307,51625.026410507904,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,13.475851472693329,67.96790070673448,22.33210234502333,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1267402.2340244777,602.7099524210372,Non-Peak
2026-07-12 07:25:00,34.85284989187988,102.44297835575125,51.17137546561008,37.67968049510432,32473.981357629622,50697.724401034124,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,13.491694970505762,67.59012846387137,22.852849891879877,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1244636.8289459974,602.7099524210372,Non-Peak
2026-07-12 07:30:00,34.70417585799666,102.5999984741211,51.18584874088505,37.67901381103127,32236.124374790954,50203.31816547267,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,13.506834929853781,67.89582261612443,22.70417585799666,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1232499.0808219854,602.7099524210372,Non-Peak
2026-07-12 07:35:00,34.35206773409865,102.26631344867444,51.20032201616003,37.67834712695823,31696.864670629966,50390.11187973887,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,13.5219748892018,67.9142457145758,22.352067734098647,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1237084.8948587703,602.7099524210372,Non-Peak
2026-07-12 07:40:00,34.10173968350645,101.9000015258789,51.214795291434996,37.67768044288519,32104.94646928021,50529.60438531191,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,13.537114848549805,67.79826184237245,22.10173968350645,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1240509.4570427611,602.7099524210372,Non-Peak
2026-07-12 07:45:00,34.235203202064525,101.7093188018214,51.229268566709976,37.67701375881214,31866.107868312032,51033.38522687726,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,13.552254807897839,67.47411559975687,22.235203202064525,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1252877.3531670466,602.7099524210372,Non-Peak
2026-07-12 07:50:00,34.95039681328646,101.5,51.24374184198494,37.6763470747391,31972.894112510134,49303.14039133773,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,13.567394767245844,66.54960318671354,22.95039681328646,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1210399.5798379898,602.7099524210372,Non-Peak
2026-07-12 07:55:00,35.60007384120762,101.92911471068315,51.14648168724528,37.675680390666045,31909.665812953677,48617.88911363337,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 07:00:00,24.55015178,76.190273204,2026-07-12,7,Sunday,1,13.470801296579232,66.32904086947553,23.600073841207617,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1193576.556962909,602.7099524210372,Non-Peak
2026-07-12 08:00:00,35.318740192855785,102.4000015258789,50.66918964839671,37.675013706593006,31185.521429337074,47462.34143005371,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,12.994175941803704,67.08126133302312,23.318740192855785,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1249471.035466608,693.0332438856736,Non-Peak
2026-07-12 08:05:00,35.084955327543575,101.82789335591893,50.17816637105548,37.67434702251995,31193.87185404224,47481.111834002135,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,12.50381934853553,66.74293802837536,23.084955327543575,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1249965.176196941,693.0332438856736,Non-Peak
