timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-12 08:10:00,34.55966967159292,101.19999694824219,50.19023552550183,37.673680338446914,30814.314584890275,47595.635040935515,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,12.51655518705492,66.64032727664926,22.55966967159292,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1252980.0596949009,693.0332438856736,Non-Peak
2026-07-12 08:15:00,33.22616808124705,100.77088587520333,50.202304679948185,37.673013654373875,30100.564383520257,48191.91371996123,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,12.52929102557431,67.54471779395628,21.226168081247053,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1268677.4087101594,693.0332438856736,Non-Peak
2026-07-12 08:20:00,32.51856027423149,100.30000305175781,50.21437383439453,37.67234697030082,30545.375938309102,49324.10108423223,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,12.542026864093707,67.78144277752632,20.51856027423149,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1298482.834986119,693.0332438856736,Non-Peak
2026-07-12 08:25:00,32.305820214267484,100.06160222371419,50.22644298884087,37.67168028622778,30812.141655396434,49546.688524913654,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,12.55476270261309,67.7557820094467,20.305820214267484,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1304342.5661247515,693.0332438856736,Non-Peak
2026-07-12 08:30:00,33.284588474893944,99.80000305175781,50.49559486832558,37.67101360215473,30815.55597483436,51940.38510084555,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,12.824581266170853,66.51541457686386,21.284588474893944,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1367357.8841475714,693.0332438856736,Non-Peak
2026-07-12 08:35:00,32.32128453587777,100.85039809389943,51.19899892974095,37.67034691808169,31633.403278036043,54087.276364886464,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,13.528652011659261,68.52911355802166,20.321284535877773,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1423875.9228681987,693.0332438856736,Non-Peak
2026-07-12 08:40:00,31.839655659465613,102.0230681823262,51.24185593091305,37.67010905859035,33048.48474852003,54304.48628060183,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,13.571746872322699,70.18341252286058,19.839655659465613,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1429594.0878412114,693.0332438856736,Non-Peak
2026-07-12 08:45:00,32.60034497778564,102.0493859018625,51.36730493734416,37.67034084206141,33955.490245133886,54125.203217175804,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,13.696964095282752,69.44904092407685,20.60034497778564,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1424874.3671500047,693.0332438856736,Non-Peak
2026-07-12 08:50:00,32.25138608466493,102.0757036213988,51.59416470659417,37.67057286552074,34090.22518780958,54056.99927214966,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,13.923591841073431,69.82431753673387,20.25138608466493,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1423078.862519448,693.0332438856736,Non-Peak
2026-07-12 08:55:00,32.491167162752,102.24068740076696,51.58554405436064,37.67080488898007,34302.70870514415,53643.6169738014,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 08:00:00,26.32552457,79.38594422599999,2026-07-12,8,Sunday,1,13.914739165380567,69.74952023801495,20.491167162752,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1412196.3566674776,693.0332438856736,Non-Peak
2026-07-12 09:00:00,31.727281381382568,102.4000015258789,51.5769234021271,37.671036912439405,34348.17354291489,53736.59222927496,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,13.905886489687695,70.67272014449634,19.727281381382568,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1432752.7140950025,710.8897237224851,Non-Peak
2026-07-12 09:05:00,31.573200510368103,102.16160320281982,51.56830274989356,37.67126893589874,34389.7157295558,53960.65259823602,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,13.897033813994824,70.58840269245172,19.573200510368103,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1438726.7271172723,710.8897237224851,Non-Peak
2026-07-12 09:10:00,31.35924671438203,101.9000015258789,51.55968209766003,37.67150095935807,34667.39022929624,54345.13790443972,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,13.88818113830196,70.54075481149687,19.35924671438203,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1448978.0724880882,710.8897237224851,Non-Peak
2026-07-12 09:15:00,31.25374866189064,101.7093181406047,51.55775771363213,37.6717329828174,34623.462137162525,54030.534948733795,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,13.886024730814725,70.45556947871405,19.25374866189064,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1440589.9663587157,710.8897237224851,Non-Peak
2026-07-12 09:20:00,30.753094484809797,101.5,51.62515342194362,37.671965006276736,34485.404028342506,53649.23962162474,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,13.953188415666887,70.7469055151902,18.753094484809797,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1430423.6738544132,710.8897237224851,Non-Peak
2026-07-12 09:25:00,29.651194856507548,101.21396973681384,51.71086922576799,37.67219702973607,34894.21433005466,55772.68194588343,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,14.038672196031925,71.56277488030629,17.651194856507548,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1487039.9873773311,710.8897237224851,Non-Peak
2026-07-12 09:30:00,29.218658655298157,100.9000015258789,51.96961882815929,37.6724290531954,35586.60073231711,57413.17913699489,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,14.29718977496389,71.68134287058075,17.218658655298157,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1530779.7688841627,710.8897237224851,Non-Peak
2026-07-12 09:35:00,29.173398306267966,101.61143250332213,52.245403664146735,37.672661076654734,35857.4000405148,57630.36462953039,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,14.572742587492002,72.43803419705417,17.173398306267966,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1536570.480408344,710.8897237224851,Non-Peak
2026-07-12 09:40:00,28.94739968646097,102.35385256395597,52.331403152166914,37.67289310011407,36268.18377501073,57715.42747775505,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,14.658510052052847,73.406452877495,16.94739968646097,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1538838.4699031473,710.8897237224851,Non-Peak
2026-07-12 09:45:00,28.785802494198652,102.30121936471812,52.417402640187085,37.6731251235734,36908.681002188976,55657.96760341693,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,14.744277516613685,73.51541687051947,16.785802494198652,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1483981.4144627473,710.8897237224851,Non-Peak
2026-07-12 09:50:00,27.955941415070054,102.24858616548025,52.503402128207256,37.67335714703273,37142.44345752127,57932.660887582184,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,14.830044981174524,74.29264475041019,15.955941415070054,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1544630.4590228514,710.8897237224851,Non-Peak
2026-07-12 09:55:00,28.66629265220986,101.96630614306075,52.70227831326515,37.673589170492065,37574.69320519572,58898.44601456042,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 09:00:00,26.66251533,79.992527594,2026-07-12,9,Sunday,1,15.028689142773082,73.30001349085089,16.66629265220986,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,1570380.7197763945,710.8897237224851,Non-Peak
2026-07-12 10:00:00,29.33486702145078,101.69999694824219,53.029998779296875,37.6738211939514,37738.51717265218,58429.372289986364,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,15.356177585345478,72.36512992679141,17.33486702145078,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1567094.6176386974,719.3297075865094,Non-Peak
2026-07-12 10:05:00,29.66700779079679,101.98732309133965,52.944182167197575,37.67405321741073,37949.38210681783,57783.42127282273,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,15.270128949786844,72.32031530054286,17.66700779079679,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1549770.0029358133,719.3297075865094,Non-Peak
2026-07-12 10:10:00,30.466026863778026,102.31512041337876,52.720001220703125,37.67428524087006,38050.700864461294,57285.687990138875,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,15.045715979833062,71.84909354960074,18.466026863778026,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1536420.6356956114,719.3297075865094,Non-Peak
2026-07-12 10:15:00,29.944744617993013,102.33236081614888,52.64793325105279,37.674517264329396,37727.611963290336,57249.58846192272,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,14.973415986723396,72.38761619815587,17.944744617993013,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1535452.4347009805,719.3297075865094,Non-Peak
2026-07-12 10:20:00,29.151896146450834,102.34960121891899,52.454657013726035,37.67474928778873,37322.738745571885,57169.9812582112,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,14.779907725937306,73.19770507246815,17.151896146450834,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1533317.343811377,719.3297075865094,Non-Peak
2026-07-12 10:25:00,29.614498846556867,102.3668416216891,52.44676252193568,37.67498131124806,37290.11133184885,57021.65296251455,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,14.771781210687621,72.75234277513223,17.614498846556867,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1529339.131061185,719.3297075865094,Non-Peak
2026-07-12 10:30:00,29.377479215646623,102.38408202445922,52.43886803014533,37.675213334707394,37310.97280495979,55132.94210494375,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,14.763654695437936,73.0066028088126,17.377479215646623,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1478683.2964496908,719.3297075865094,Non-Peak
2026-07-12 10:35:00,29.015203030803672,102.064786336707,52.518412205232714,37.675445358166726,37357.8971430488,57498.82019480328,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,14.842966847065988,73.04958330590333,17.015203030803672,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1542136.9101939478,719.3297075865094,Non-Peak
2026-07-12 10:40:00,28.70591207387748,101.69999694824219,52.787835955863144,37.67567738162606,37821.563498050695,58849.111911153435,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,15.112158574237085,72.9940848743647,16.70591207387748,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1578352.1697115842,719.3297075865094,Non-Peak
2026-07-12 10:45:00,28.503260948469045,101.55694813615409,52.85852700620258,37.67590940508539,37931.68075474233,58612.29312859659,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,15.182617601117187,73.05368718768504,16.503260948469045,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1572000.6135514614,719.3297075865094,Non-Peak
2026-07-12 10:50:00,28.008822046513377,101.4000015258789,52.92921805654201,37.676141428544724,37795.50592445644,58453.8882381633,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,15.253076627997288,73.39117947936553,16.008822046513377,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1567752.1432791187,719.3297075865094,Non-Peak
2026-07-12 10:55:00,28.232861327388527,101.20929281091821,52.99990910688145,37.67637345200406,37918.99932690748,58915.88146494978,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 10:00:00,26.82032266,80.27658078799999,2026-07-12,10,Sunday,1,15.32353565487739,72.9764314835297,16.232861327388527,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,1580142.9506882664,719.3297075865094,Non-Peak
2026-07-12 11:00:00,29.921356856931187,101.0,53.07060015722088,37.67660547546339,38728.03789325424,59894.4726356163,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,15.39399468175749,71.07864314306882,17.921356856931187,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1719989.101104328,824.6656387175015,Non-Peak
2026-07-12 11:05:00,28.996560840808307,101.95159541556593,53.12952978948337,37.67683749892272,39243.70995717025,60442.195701396515,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,15.452692290560648,72.95503457475763,16.996560840808307,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1735718.0600901893,824.6656387175015,Non-Peak
2026-07-12 11:10:00,28.791634833213877,102.9769279573375,53.06670465295545,37.677069522382055,39573.3527222885,60467.72575472235,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,15.389635130573396,74.18529312412362,16.791634833213877,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1736451.2064313919,824.6656387175015,Non-Peak
2026-07-12 11:15:00,28.60032245773762,102.95061353870915,53.06138477834169,37.67730154584139,39154.31567614076,60430.10049503487,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,15.384083232500302,74.35029108097153,16.60032245773762,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1735370.7221439285,824.6656387175015,Non-Peak
2026-07-12 11:20:00,28.402152312060522,102.92429912008078,53.256437408119936,37.67753356930072,39395.84282216705,59950.517608774586,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,15.578903838819215,74.52214680802025,16.402152312060522,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1721598.5441591218,824.6656387175015,Non-Peak
2026-07-12 11:25:00,28.738106918971788,102.47333199150506,53.25117487047034,37.67776559276005,39686.05925544549,60294.29307156331,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,15.573409277710283,73.73522507253327,16.738106918971788,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1731470.741428826,824.6656387175015,Non-Peak
2026-07-12 11:30:00,29.22802406931516,102.0,53.24591233282074,37.677997616219386,39876.60850807128,59519.243281797666,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,15.56791471660135,72.77197593068485,17.22802406931516,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1709213.6426925163,824.6656387175015,Non-Peak
2026-07-12 11:35:00,29.33522413336127,100.4264981099905,53.10191601898242,37.67822963967872,39340.38763889788,59374.71069947681,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,15.423686379303703,71.09127397662924,17.33522413336127,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1705063.1016591438,824.6656387175015,Non-Peak
2026-07-12 11:40:00,29.184015079682315,98.69999694824219,52.70972382660973,37.67846166313805,38756.10417377778,59257.30629630659,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,15.03126216347168,69.51598186855988,17.184015079682315,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1701691.600333755,824.6656387175015,Non-Peak
2026-07-12 11:45:00,29.516426496243717,98.8888567183604,52.66498638404964,37.678693686597384,38855.13648755335,58969.52215410127,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,14.986292697452257,69.37243022211669,17.516426496243717,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1693427.3053782727,824.6656387175015,Non-Peak
2026-07-12 11:50:00,29.41322720773683,99.07692456210819,52.62024894148955,37.67892571005672,38648.09146700276,57795.05200830255,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,14.941323231432833,69.66369735437135,17.41322720773683,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1659700.0554092166,824.6656387175015,Non-Peak
2026-07-12 11:55:00,28.778435713510195,99.05060901285977,52.58649536959272,37.67915773351605,38555.40458169974,58598.718334072466,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 11:00:00,28.71699216,83.690585888,2026-07-12,11,Sunday,1,14.907337636076669,70.27217329934957,16.778435713510195,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,1682778.9349856072,824.6656387175015,Non-Peak
2026-07-12 12:00:00,29.16084882990366,99.02429346361134,52.666439823538646,37.67938975697538,39161.14533442447,60086.412989159115,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,14.987050066563263,69.86344463370769,17.16084882990366,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1628712.7492966754,734.744654280942,Non-Peak
2026-07-12 12:05:00,29.96013192301374,99.1930508068343,52.762601466855706,37.679621780434715,39496.17744680353,59325.75596880546,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,15.082979686420991,69.23291888382056,17.96013192301374,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1608094.2479540252,734.744654280942,Non-Peak
2026-07-12 12:10:00,29.97901810166862,99.4000015258789,52.71548711807138,37.67985380389405,39123.760133321484,58204.46505690233,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,15.035633314177332,69.42098342421029,17.97901810166862,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1577700.3416941087,734.744654280942,Non-Peak
2026-07-12 12:15:00,30.04586302878081,99.68603278088383,52.53144439075688,37.68008582735338,39180.10548943129,57953.00469058928,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,14.851358563403501,69.64016975210302,18.04586302878081,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1570884.2133186178,734.744654280942,Non-Peak
2026-07-12 12:20:00,29.13471090942289,100.0,52.243563210373296,37.68031785081271,38886.37410820111,57710.0691531743,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,14.563245359560582,70.86528909057711,17.13471090942289,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1564299.1604362566,734.744654280942,Non-Peak
2026-07-12 12:25:00,27.717266910921737,99.09422813915764,52.248825314065044,37.680549874272046,37802.16666353204,59391.32558373381,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,14.568275439792998,71.3769612282359,15.717266910921737,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1609871.589327682,734.744654280942,Non-Peak
2026-07-12 12:30:00,26.95477026037589,98.0999984741211,52.25408741775679,37.68078189773138,38387.914416273175,60109.69908107865,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,14.573305520025414,71.1452282137452,14.954770260375891,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1629343.9461497392,734.744654280942,Non-Peak
2026-07-12 12:35:00,26.662997085261225,98.0999984741211,52.33370687782792,37.68101392119071,39030.43135537999,60380.13785829959,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,14.65269295663721,71.43700138885987,14.662997085261225,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1636674.5066284188,734.744654280942,Non-Peak
2026-07-12 12:40:00,25.597891304337487,98.0999984741211,52.529998779296875,37.681245944650044,39283.735633003096,61286.53248903967,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,14.848752834646831,72.50210716978361,13.597891304337487,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1661243.3969571986,734.744654280942,Non-Peak
2026-07-12 12:45:00,24.921421865456313,97.95698815937038,52.60747782756167,37.68147796810938,39609.708000186576,61288.60100147451,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,14.92599985945229,73.03556629391407,12.921421865456313,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1661299.46641462,734.744654280942,Non-Peak
2026-07-12 12:50:00,25.398952520430303,97.80000305175781,52.810001373291016,37.68170999156871,39845.17965341442,61112.08181996221,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,15.128291381722306,72.40105053132751,13.398952520430303,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1656514.70681387,734.744654280942,Non-Peak
2026-07-12 12:55:00,25.398818940250568,98.23280948807788,52.876844199681166,37.68194201502804,39903.454664747806,61125.80821006611,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 12:00:00,27.10617373,80.791112714,2026-07-12,12,Sunday,1,15.194902184653124,72.83399054782731,13.398818940250568,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,1656886.7767287123,734.744654280942,Non-Peak
2026-07-12 13:00:00,25.755799429292704,98.746144292608,53.067810746898544,37.682174038487375,40003.969984600175,61223.00988272527,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,15.38563670841117,72.99034486331529,13.755799429292704,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1801879.081629311,866.2074872574334,Non-Peak
2026-07-12 13:05:00,25.749195419877505,98.79877744534917,53.09412695411916,37.68240606194671,40199.332469279856,61594.39258868102,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,15.411720892172454,73.04958202547166,13.749195419877505,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1812809.3957452357,866.2074872574334,Non-Peak
2026-07-12 13:10:00,25.971008364159463,98.85141059809035,53.120443161339765,37.68263808540604,40208.71338504246,62053.03676056681,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,15.437805075933724,72.8804022339309,13.971008364159463,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1826307.937238299,866.2074872574334,Non-Peak
2026-07-12 13:15:00,26.01408837074973,98.7045675542824,53.135129903490586,37.68287010886537,40321.5593413578,61465.38480243663,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,15.452259794625213,72.69047918353267,14.014088370749729,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1809012.5155878186,866.2074872574334,Non-Peak
2026-07-12 13:20:00,25.890693406934304,98.5,53.029437847574535,37.683102132324706,40260.76437989782,60802.95800861043,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,15.346335715249829,72.6093065930657,13.890693406934304,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1789516.3656077278,866.2074872574334,Non-Peak
2026-07-12 13:25:00,26.102126887775178,98.7861012621511,52.294145222055356,37.68333415578404,40431.78236886457,60382.04130435254,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,14.610811066271317,72.68397437437594,14.102126887775178,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1777128.1964216086,866.2074872574334,Non-Peak
2026-07-12 13:30:00,26.12811956543781,99.0999984741211,51.689998626708984,37.68356617924337,38918.020411596066,60028.7227576281,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,14.006432447465613,72.97187890868328,14.12811956543781,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1766729.5358573217,866.2074872574334,Non-Peak
2026-07-12 13:35:00,25.45589686435049,98.90927975952917,51.966843592325844,37.683798202702704,37394.07783040503,60730.19978068762,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,14.28304538962314,73.45338289517868,13.455896864350489,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1787374.9888743449,866.2074872574334,Non-Peak
2026-07-12 13:40:00,24.84338989913968,98.69999694824219,52.689998626708984,37.68403022616204,39225.42087853445,62382.96742358316,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,15.005968400546948,73.85660704910251,12.84338989913968,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1836018.259569985,866.2074872574334,Non-Peak
2026-07-12 13:45:00,25.350796976690123,98.84304839884436,53.10837710890717,37.68426224962137,40490.41196357918,62833.7827252265,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,15.424114859285801,73.49225142215424,13.350796976690123,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1849286.386427282,866.2074872574334,Non-Peak
2026-07-12 13:50:00,25.710578424547258,99.0,53.15935973694968,37.6844942730807,40311.52769914633,61052.29810336785,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,15.47486546386898,73.28942157545274,13.710578424547258,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1796854.7944405386,866.2074872574334,Non-Peak
2026-07-12 13:55:00,25.665670022901427,99.28236831303428,53.07049455191108,37.684726296540035,40435.39193064299,61324.71038733167,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 13:00:00,29.43140308,84.976525544,2026-07-12,13,Sunday,1,15.385768255371048,73.61669829013286,13.665670022901427,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,1804872.2701738211,866.2074872574334,Non-Peak
2026-07-12 14:00:00,25.740461558027484,99.5538510682978,52.822603094823435,37.68495831999937,40547.89898206476,61465.077967403326,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.137644774824068,73.81338951027033,13.740461558027484,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1712176.475729264,775.9615071830142,Non-Peak
2026-07-12 14:05:00,25.68099527185117,99.50122204648608,52.76733746306583,37.6851903434587,40476.1714324084,61806.26505649902,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.082147119607129,73.8202267746349,13.68099527185117,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1721680.612502376,775.9615071830142,Non-Peak
2026-07-12 14:10:00,25.41068418553614,99.44859302467438,52.71207183130821,37.68542236691803,40701.49160591723,62188.88949381862,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.026649464390175,74.03790883913824,13.410684185536141,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1732339.0315963076,775.9615071830142,Non-Peak
2026-07-12 14:15:00,25.041903936896453,99.26412520015536,52.818518296116615,37.685654390377366,40880.217345765894,62300.336042326715,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.13286390573925,74.22222126325892,13.041903936896453,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1735443.4961958316,775.9615071830142,Non-Peak
2026-07-12 14:20:00,24.36575537306698,99.1302359166217,53.220001220703125,37.6858864138367,41040.21480477196,63226.8045213037,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.534114806866427,74.76448054355473,12.365755373066978,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1761251.281488975,775.9615071830142,Non-Peak
2026-07-12 14:25:00,24.57228230247086,99.1647191672328,53.30501786958252,37.68611843729603,41492.02677419745,63260.478654752886,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.61889943228649,74.59243686476194,12.57228230247086,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1762189.3110341884,775.9615071830142,Non-Peak
2026-07-12 14:30:00,24.233359083122142,99.19920241784389,53.496156792379296,37.686350460755364,41338.30841663286,62874.21303171442,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.809806331623932,74.96584333472175,12.233359083122142,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1751429.4627590408,775.9615071830142,Non-Peak
2026-07-12 14:35:00,23.548318209685185,99.233685668455,53.446157548620334,37.686582484214696,41259.39686751046,63016.03647335316,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.759575064405638,75.6853674587698,11.548318209685185,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1755380.1086950891,775.9615071830142,Non-Peak
2026-07-12 14:40:00,23.590526345045458,99.26816891906608,53.39615830486136,37.68681450767403,41450.047246754846,63269.73463448871,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.70934379718733,75.67764257402062,11.590526345045458,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1762447.1463983916,775.9615071830142,Non-Peak
2026-07-12 14:45:00,23.987490247873385,99.72605201767202,53.274967321883835,37.68704653113336,41403.58413062792,62059.152011221944,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.587920790750474,75.73856176979864,11.987490247873385,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1728725.0531703767,775.9615071830142,Non-Peak
2026-07-12 14:50:00,23.63161661575503,100.19999694824219,53.06999969482422,37.687278554592694,40824.55239371341,62162.3988912662,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.382721140231524,76.56838033248715,11.631616615755028,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1731601.1071029524,775.9615071830142,Non-Peak
2026-07-12 14:55:00,23.556058163536417,100.05606021137935,53.06999969482422,37.68751057805203,40682.70302216958,62492.6288351805,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 14:00:00,27.85608564,82.140954152,2026-07-12,14,Sunday,1,15.382489116772192,76.50000204784293,11.556058163536417,0,Normal (≥12 PSI),0,False,59,-0.4999999999999997,-0.8660254037844388,1740800.0207015213,775.9615071830142,Non-Peak
2026-07-12 15:00:00,23.880698426581077,99.88875983638485,53.06999969482422,37.68774260151136,40915.021115890006,62374.342104004274,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,15.382257093312859,76.00806140980377,11.880698426581077,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1767220.416433359,802.7299828003024,Non-Peak
2026-07-12 15:05:00,23.928843856650957,99.87593954109283,53.06999969482422,37.68797462497069,41121.68422822716,62391.3986314081,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,15.382025069853526,75.94709568444188,11.928843856650957,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1767703.670323416,802.7299828003024,Non-Peak
2026-07-12 15:10:00,24.31653932056655,99.86311924580082,53.06999969482422,37.688206648430025,41008.15895424695,62490.19456978842,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,15.381793046394193,75.54657992523427,12.316539320566552,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1770502.8052477615,802.7299828003024,Non-Peak
2026-07-12 15:15:00,24.667530472514944,99.8502989505088,53.06999969482422,37.68843867188936,41508.50302160026,62573.01942346706,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,15.38156102293486,75.18276847799386,12.667530472514944,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1772849.439576424,802.7299828003024,Non-Peak
2026-07-12 15:20:00,24.459609276127168,99.83747865521678,53.06999969482422,37.68867069534869,41060.59416245426,62875.10472633442,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,15.381328999475528,75.37786937908962,12.459609276127168,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1781408.2683628101,802.7299828003024,Non-Peak
2026-07-12 15:25:00,24.775587930869726,99.82465835992477,53.14474661644286,37.68890271880802,40999.00031765393,63147.882345224156,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,15.455843897634836,75.04907042905504,12.775587930869726,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1789136.737489494,802.7299828003024,Non-Peak
2026-07-12 15:30:00,25.382643757242544,99.81183806463275,53.34000015258789,37.689134742267356,40836.18561926485,62748.19818442822,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,15.650865410320534,74.4291943073902,13.382643757242544,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1777812.690048547,802.7299828003024,Non-Peak
2026-07-12 15:35:00,26.719191731761235,100.2321355633694,53.259728392416925,37.68936676572669,41190.40913976106,61207.466218006666,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,15.570361626690236,73.51294383160817,14.719191731761235,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1734159.9172021158,802.7299828003024,Non-Peak
2026-07-12 15:40:00,27.913909420149885,100.72307021105294,53.04999923706055,37.68959878918602,40641.81463557157,59810.29431327119,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,15.360400447874525,72.80916079090306,15.913909420149885,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1694574.5583505775,802.7299828003024,Non-Peak
2026-07-12 15:45:00,28.079427295945298,100.74938712201993,52.45737372406186,37.689830812645354,40157.49726467885,58776.587566212234,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,14.767542911416506,72.66995982607463,16.079427295945298,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1665287.072400642,802.7299828003024,Non-Peak
2026-07-12 15:50:00,27.080335224781255,100.77570403298691,52.121474645448174,37.68985572268793,39453.10184554408,59183.94893895745,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,14.431618922760244,73.69536880820566,15.080335224781255,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1676828.6343714488,802.7299828003024,Non-Peak
2026-07-12 15:55:00,26.410568599665872,100.36976679140831,52.148676772496344,37.689418278759376,38773.25164130939,60115.24812048154,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 15:00:00,28.33248988,82.998481784,2026-07-12,15,Sunday,1,14.459258493736968,73.95919819174244,14.410568599665872,0,Normal (≥12 PSI),0,False,59,-0.7071067811865471,-0.7071067811865479,1703214.6590072324,802.7299828003024,Non-Peak
2026-07-12 16:00:00,26.058857609308927,99.91511986840334,52.382958109153,37.68896372303878,38818.61902219092,60854.38735870063,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,14.69399438611422,73.85626225909441,14.058857609308927,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1655221.9470154694,739.8244552816531,Non-Peak
2026-07-12 16:05:00,25.881597666512405,99.93236086579299,52.41688778852608,37.68850916731818,39261.61450949416,61117.831653484995,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,14.728378621207902,74.05076319928058,13.881597666512405,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1662387.5565543969,739.8244552816531,Non-Peak
2026-07-12 16:10:00,26.02266817348164,99.94960186318264,52.45081746789916,37.688054611597586,39452.13000734951,60211.55452098438,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,14.76276285630157,73.926933689701,14.022668173481641,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1637737.0775190706,739.8244552816531,Non-Peak
2026-07-12 16:15:00,25.755397045031046,99.96684286057231,52.484747147272245,37.687600055876985,39432.5951990476,60159.70324549541,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,14.79714709139526,74.21144581554127,13.755397045031046,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1636326.7376422726,739.8244552816531,Non-Peak
2026-07-12 16:20:00,24.649890321738894,99.98408385796196,52.51867682664532,37.68714550015639,39832.7092814159,62103.70519786596,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,14.831531326488928,75.33419353622307,12.649890321738894,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1689203.0352481937,739.8244552816531,Non-Peak
2026-07-12 16:25:00,24.375352826268063,99.80771834722745,52.84597664074319,37.686690944435796,39891.35594667316,63241.37980267513,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,15.159285696307393,75.4323655209594,12.375352826268063,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1720147.4594084849,739.8244552816531,Non-Peak
2026-07-12 16:30:00,24.374437581573094,99.5999984741211,53.21164886580996,37.686236388715194,40669.749073255116,62999.3763862774,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,15.525412477094768,75.225560892548,12.374437581573094,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1713565.0356349428,739.8244552816531,Non-Peak
2026-07-12 16:35:00,23.733839478161922,99.5999984741211,53.25914959515012,37.6857818329946,41391.293198778985,63093.622434254255,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,15.57336776215552,75.86615899595917,11.733839478161922,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1716128.5012091051,739.8244552816531,Non-Peak
2026-07-12 16:40:00,24.721017757048457,99.5999984741211,53.30665032449028,37.685327277274,41486.12831139809,13932.81306903023,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,15.62132304721628,74.87898071707264,12.721017757048457,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,378968.53417628777,739.8244552816531,Non-Peak
2026-07-12 16:45:00,25.01302352823121,99.88610974601237,53.284333202568604,37.684872721553404,41706.397800675135,61994.856424412945,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,15.5994604810152,74.87308621778115,13.013023528231209,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1686242.379713809,739.8244552816531,Non-Peak
2026-07-12 16:50:00,25.36063508236627,100.19999694824219,53.119998931884766,37.68441816583281,41478.58298790154,62023.40341724123,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,15.435580766051956,74.83936186587592,13.360635082366269,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1687018.8497614348,739.8244552816531,Non-Peak
2026-07-12 16:55:00,25.766273475787816,100.056978638008,53.0286340460578,37.683963610112215,41402.091902138345,59775.644980253936,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 16:00:00,27.19971425,80.95948565,2026-07-12,16,Sunday,1,15.344670435945588,74.29070516222019,13.766273475787816,0,Normal (≥12 PSI),0,False,59,-0.8660254037844385,-0.5000000000000004,1625880.462572354,739.8244552816531,Non-Peak
2026-07-12 17:00:00,25.592864184011898,99.9000015258789,52.790000915527344,37.683509054391614,39924.252273951,59091.70705874849,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.10649186113573,74.307137341867,13.592864184011898,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1536551.1527340391,676.1467628848694,Non-Peak
2026-07-12 17:05:00,25.638746414888185,100.04304683612834,52.61485927624303,37.68305449867102,39076.92469521803,59866.758306155265,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,14.931804777572012,74.40430042124015,13.638746414888185,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1556704.672523996,676.1467628848694,Non-Peak
2026-07-12 17:10:00,24.82483076704653,100.19999694824219,53.08740525020739,37.68259994295042,39511.91212716317,61131.72788881822,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.404805307256972,75.37516618119565,12.824830767046532,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1589597.4516830388,676.1467628848694,Non-Peak
2026-07-12 17:15:00,25.14092371418618,100.00925054040505,53.14266792529671,37.68214538722982,39645.51541952415,61009.257919203854,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.46052253806689,74.86832682621886,13.14092371418618,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1586412.8868370925,676.1467628848694,Non-Peak
2026-07-12 17:20:00,25.09234295462186,99.80000305175781,53.19793060038603,37.68169083150923,39828.40183905421,60027.629282803,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.516239768876801,74.70766009713596,13.09234295462186,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1560887.7719285162,676.1467628848694,Non-Peak
2026-07-12 17:25:00,25.317539463514997,99.51388414392092,53.14407307689419,37.681236275788635,39778.133796519374,59187.24414043131,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.462836801105553,74.19634468040593,13.317539463514997,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1539035.3864834995,676.1467628848694,Non-Peak
2026-07-12 17:30:00,25.61952150584134,99.19999694824219,52.880001068115234,37.68078172006803,39374.422952683926,58327.09583433159,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.199219348047201,73.58047544240085,13.619521505841341,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1516669.103005756,676.1467628848694,Non-Peak
2026-07-12 17:35:00,24.236167304786324,98.10349336276995,52.75756897764568,37.68032716434744,38848.694739745704,57322.33786520772,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.077241813298244,73.86732605798363,12.236167304786324,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1490542.5601705473,676.1467628848694,Non-Peak
2026-07-12 17:40:00,23.012106661121884,96.9000015258789,52.19046130597459,37.67987260862684,39064.55763510663,59194.842505505265,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,14.51058869734775,73.88789486475702,11.012106661121884,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1539232.9654196044,676.1467628848694,Non-Peak
2026-07-12 17:45:00,24.993279075493437,97.90112678264364,52.72913962056016,37.67941805290624,38168.5331181628,60514.50380725602,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.049721567653918,72.90784770715021,12.993279075493437,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1573547.8836264466,676.1467628848694,Non-Peak
2026-07-12 17:50:00,25.75241244693206,99.0,53.43000030517578,37.67896349718565,39047.300354285166,59688.64689521546,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.751036807990133,73.24758755306794,13.752412446932059,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1552073.2731717562,676.1467628848694,Non-Peak
2026-07-12 17:55:00,26.09943153944283,99.14303044666536,53.20582298647234,37.678508941465054,39625.00228118562,58971.914438093176,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 17:00:00,26.00282221,78.80507997800001,2026-07-12,17,Sunday,1,15.527314045007287,73.04359890722253,14.09943153944283,0,Normal (≥12 PSI),0,False,59,-0.9659258262890683,-0.25881904510252063,1533436.206517069,676.1467628848694,Non-Peak
