timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-12 18:00:00,25.71247965858839,99.30000305175781,52.619998931884766,37.67805438574445,39129.65099385514,57491.026331173154,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.941944546140313,73.58752339316942,13.71247965858839,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1528751.6781052162,707.0884935612328,Non-Peak
2026-07-12 18:05:00,24.690735869580458,98.20341534390269,52.12034709964867,37.67759983002386,38805.634461827896,56909.160179940896,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.44274726962481,73.51267947432223,12.690735869580458,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1513279.196365112,707.0884935612328,Non-Peak
2026-07-12 18:10:00,24.34245676659531,97.0,51.79356339034213,37.67714527430326,37935.56305018783,56969.34247395313,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.116418116038872,72.6575432334047,12.342456766595308,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1514879.511907114,707.0884935612328,Non-Peak
2026-07-12 18:15:00,24.807962200646095,96.76159334818522,51.79882670561625,37.67669071858266,37185.78689470345,57628.38526662844,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.122135987033587,71.95363114753911,12.807962200646095,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1532404.2081865265,707.0884935612328,Non-Peak
2026-07-12 18:20:00,26.03982299774436,96.5,51.80409002089037,37.67623616286207,38041.9810778883,59250.34549643063,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.127853858028303,70.46017700225565,14.03982299774436,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1575533.972627443,707.0884935612328,Non-Peak
2026-07-12 18:25:00,26.346705364515778,97.88287045061996,52.019424317496124,37.675781607141474,39115.86048666189,58798.16757664236,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.34364271035465,71.53616508610418,14.346705364515778,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1563510.0482379836,707.0884935612328,Non-Peak
2026-07-12 18:30:00,26.328159569310053,99.4000015258789,52.56999969482422,37.67532705142087,38617.06894786429,58283.282876739504,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.894672643403347,73.07184195656885,14.328159569310053,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1549818.6793542039,707.0884935612328,Non-Peak
2026-07-12 18:35:00,24.97443233550842,98.25552484609226,52.406650304637154,37.67487249570028,38186.04431294873,57149.667466387174,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.731777808936876,73.28109251058383,12.974432335508421,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1519674.5582366032,707.0884935612328,Non-Peak
2026-07-12 18:40:00,25.38451511283744,97.0,51.97999954223633,37.674417939979676,38050.84786534856,56416.611124240546,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.305581602256652,71.61548488716255,13.384515112837441,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1500181.7576254809,707.0884935612328,Non-Peak
2026-07-12 18:45:00,25.337235811063376,97.19075138887023,51.88100576992869,37.67396338425908,37415.332046141935,55663.33331920358,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.20704238566961,71.85351557780685,13.337235811063376,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1480151.245352207,707.0884935612328,Non-Peak
2026-07-12 18:50:00,24.880250179911382,97.4000015258789,51.6502814133284,37.67350882853849,37029.02875294609,56058.845319516666,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,13.976772584789913,72.51975134596752,12.880250179911382,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1490668.35859187,707.0884935612328,Non-Peak
2026-07-12 18:55:00,25.56279313936932,97.54302583272569,51.69501842415256,37.67305427281789,36964.59386923505,57496.595928103976,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 18:00:00,26.59113562,79.864044116,2026-07-12,18,Sunday,1,14.021964151334664,71.98023269335637,13.562793139369319,0,Normal (≥12 PSI),0,False,59,-1.0,-1.8369701987210297e-16,1528899.7800125526,707.0884935612328,Non-Peak
2026-07-12 19:00:00,27.599388183324944,97.69999694824219,51.73975543497671,37.67259971709729,37352.11880481884,57445.5503207615,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,14.067155717879416,70.10060876491724,15.599388183324944,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1489495.8413121765,672.3041644954392,Non-Peak
2026-07-12 19:05:00,27.67663106497598,98.27224308869918,51.96681668706182,37.6721451613767,37983.65022490379,55458.93462307812,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,14.294671525685125,70.5956120237232,15.676631064975979,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1437985.2229359532,672.3041644954392,Non-Peak
2026-07-12 19:10:00,26.49256498430978,98.9000015258789,51.85438247315624,37.671690605656096,36677.47667560744,55417.128692201404,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,14.182691867500147,72.40743654156913,14.49256498430978,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1436901.244110172,672.3041644954392,Non-Peak
2026-07-12 19:15:00,25.86528795762333,97.7077974319458,51.051558634440106,37.6712360499355,36100.64869373769,56477.969652207,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,13.380322584504604,71.84250947432247,13.86528795762333,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1464407.60777801,672.3041644954392,Non-Peak
2026-07-12 19:20:00,25.426513018734514,96.4000015258789,50.689998626708984,37.67078149421491,35776.81660249343,60027.595309385055,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,13.019217132494077,70.9734885071444,13.426513018734514,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1556445.243853556,672.3041644954392,Non-Peak
2026-07-12 19:25:00,26.160940569872025,97.16285675539402,51.21220451414796,37.67032693849431,34961.31841342223,61741.673523232654,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,13.54187757565365,71.00191618552199,14.160940569872025,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1600889.2844616426,672.3041644954392,Non-Peak
2026-07-12 19:30:00,26.244330586369063,98.0,51.17065312232437,37.824677452887165,35072.99567617169,62610.11225897411,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,13.345975669437202,71.75566941363094,14.244330586369063,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1623406.8837900246,672.3041644954392,Non-Peak
2026-07-12 19:35:00,26.809224157981074,98.19072805300647,51.2359343139494,37.85987880372021,35544.711956071325,61479.93839970651,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,13.376055510229193,71.38150389502539,14.809224157981074,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1594102.7992449342,672.3041644954392,Non-Peak
2026-07-12 19:40:00,27.02043509111224,98.4000015258789,51.38862545128214,37.813326893700406,35714.2268121008,60569.650254849796,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,13.575298557581732,71.37956643476667,15.02043509111224,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1570500.0937509662,672.3041644954392,Non-Peak
2026-07-12 19:45:00,27.80837062029863,98.63841650644939,51.35704700690073,37.766774983680605,36312.28199520949,60724.92002552742,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,13.590272023220123,70.83004588615076,15.808370620298628,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1574526.0570573397,672.3041644954392,Non-Peak
2026-07-12 19:50:00,27.865907097897217,98.9000015258789,51.32546856251933,37.7202230736608,36670.69228202454,60799.04391638874,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,13.605245488858536,71.03409442798169,15.865907097897217,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1576448.0027356965,672.3041644954392,Non-Peak
2026-07-12 19:55:00,27.07727688763062,98.56626502946484,51.19646976656042,37.673671163640996,36197.20921475975,61984.806577342,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 19:00:00,25.92882883,78.671891894,2026-07-12,19,Sunday,1,13.522798602919423,71.48898814183423,15.077276887630621,0,Normal (≥12 PSI),0,False,59,-0.9659258262890684,0.2588190451025203,1607193.4398045589,672.3041644954392,Non-Peak
2026-07-12 20:00:00,26.19516148949096,98.19999694824219,50.93000030517578,37.64169118285292,36472.55693192167,63318.34680645127,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.288309122322865,72.00483545875123,14.19516148949096,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1550590.5744162756,599.7015135139987,Non-Peak
2026-07-12 20:05:00,25.654802426959026,98.19999694824219,51.03050467558712,37.642247049352164,36859.622795404204,65057.261209887714,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.388257626234953,72.54519452128316,13.654802426959026,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1593174.5081365812,599.7015135139987,Non-Peak
2026-07-12 20:10:00,24.399448992278565,98.19999694824219,51.32740477721477,37.64400759537476,37459.45416806177,66022.77259037466,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.683397181840007,73.80054795596362,12.399448992278565,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1616818.7269386137,599.7015135139987,Non-Peak
2026-07-12 20:15:00,24.359680417777792,98.39074566172785,51.38266808178089,37.645768141397355,38084.303344445994,66099.4680783443,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.736899940383537,74.03106524395005,12.359680417777792,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1618696.9076989153,599.7015135139987,Non-Peak
2026-07-12 20:20:00,24.591530589927643,98.5999984741211,51.43793138634701,37.64752868741995,38545.38900242148,65935.03954147779,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.79040269892706,74.00846788419345,12.591530589927643,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1614670.2495138932,599.7015135139987,Non-Peak
2026-07-12 20:25:00,24.073120757666523,98.4092550910594,51.36956422975562,37.649289233442545,38654.911503210526,66669.21581878143,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.720274996313073,74.33613433339289,12.073120757666523,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1632649.3483527636,599.7015135139987,Non-Peak
2026-07-12 20:30:00,24.112357011039062,98.19999694824219,51.041500834581626,37.65104977946514,38633.417166164116,66705.29777692986,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.390451055116486,74.08763993720312,12.112357011039062,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1633532.9523480234,599.7015135139987,Non-Peak
2026-07-12 20:35:00,24.180564970343518,98.4898739281185,50.99939590745288,37.65281032548774,38125.959804371014,65742.72303290485,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.346585581965137,74.30930895777499,12.180564970343518,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1609960.6482602565,599.7015135139987,Non-Peak
2026-07-12 20:40:00,24.205585316774833,98.84615486980326,50.95729098032413,37.65457087151034,38498.09509871264,65663.08042499467,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.302720108813794,74.64056955302843,12.205585316774833,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1608010.2960578382,599.7015135139987,Non-Peak
2026-07-12 20:45:00,24.48724938477941,98.89878592250983,51.056155038535984,37.65633141753293,38549.21222453861,65751.40574671609,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.399823621003051,74.41153653773043,12.48724938477941,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1610173.277535579,599.7015135139987,Non-Peak
2026-07-12 20:50:00,25.013165156988954,98.95141697521643,51.39015926784796,37.65809196355553,39135.032358130775,65708.07197934928,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.732067304292435,73.93825181822749,13.013165156988954,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1609112.0854068848,599.7015135139987,Non-Peak
2026-07-12 20:55:00,24.72028777492489,98.85078069120914,51.360849474415836,37.65985250957813,39175.31754984717,64770.22903705323,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 20:00:00,24.48880384,76.079846912,2026-07-12,20,Sunday,1,13.700996964837707,74.13049291628425,12.720287774924891,0,Normal (≥12 PSI),0,False,59,-0.8660254037844386,0.5000000000000001,1586145.4335602685,599.7015135139987,Non-Peak
2026-07-12 21:00:00,25.068699252247107,98.6821030728347,51.33153968098372,37.661613055600725,38327.98385549218,64842.59146599526,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.669926625382992,73.61340382058759,13.068699252247107,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1532225.123787949,558.3730279949125,Non-Peak
2026-07-12 21:05:00,25.13105346835009,98.66169514471198,51.3022298875516,37.66337360162332,37139.644446588165,64967.309620218475,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.638856285928277,73.5306416763619,13.131053468350089,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1535172.2035540852,558.3730279949125,Non-Peak
2026-07-12 21:10:00,25.505843593154708,98.64128721658923,51.27292009411948,37.665134147645915,38145.94730423708,64112.698631058694,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.607785946473562,73.13544362343453,13.505843593154708,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1514977.815898518,558.3730279949125,Non-Peak
2026-07-12 21:15:00,25.224485150141607,98.6208792884665,51.145960953924586,37.66689469366851,38406.257185236114,64057.54498502925,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.479066260256076,73.3963941383249,13.224485150141607,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1513674.5397615805,558.3730279949125,Non-Peak
2026-07-12 21:20:00,25.454137061199564,98.60047136034376,50.87766695920796,37.668655239691105,37953.94851873877,64244.13597546751,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.209011719516852,73.1463342991442,13.454137061199564,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1518083.6695782365,558.3730279949125,Non-Peak
2026-07-12 21:25:00,25.881821713942948,98.58006343222101,50.87421862425849,37.67041578571371,37605.87701499525,64199.72400744099,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.203802838544782,72.69824171827807,13.881821713942948,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1517034.2184124426,558.3730279949125,Non-Peak
2026-07-12 21:30:00,25.75078630136476,98.55965550409829,50.87077028930902,37.6721763317363,37230.24647734162,63527.030848718365,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.198593957572719,72.80886920273353,13.750786301364759,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1501138.5341855774,558.3730279949125,Non-Peak
2026-07-12 21:35:00,25.97103095427234,98.53924757597554,50.86732195435955,37.6739368777589,37387.25689014905,63054.34445458607,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.193385076600649,72.5682166217032,13.97103095427234,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1489968.9934194277,558.3730279949125,Non-Peak
2026-07-12 21:40:00,25.12016345667641,98.51883964785281,50.86387361941008,37.67569742378149,37271.97523724951,63236.00380764702,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.188176195628586,73.3986761911764,13.120163456676408,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1494261.5890489072,558.3730279949125,Non-Peak
2026-07-12 21:45:00,25.17069011043468,98.74025041872447,50.965872150093,37.677457969804095,37258.06196333445,63562.60083033866,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.288414180288903,73.5695603082898,13.17069011043468,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1501979.0499370166,558.3730279949125,Non-Peak
2026-07-12 21:50:00,24.80683050451383,99.0,51.2400016784668,37.67921851582669,37400.067212180365,64147.31118032524,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.560783162640107,74.19316949548617,12.80683050451383,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1515795.7076018804,558.3730279949125,Non-Peak
2026-07-12 21:55:00,24.551737383635547,99.0,51.30642828446658,37.680979061849285,37886.64960767201,65702.04323198083,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 21:00:00,23.62991807,74.533852526,2026-07-12,21,Sunday,1,13.625449222617291,74.44826261636445,12.551737383635547,0,Normal (≥12 PSI),0,False,59,-0.7071067811865477,0.7071067811865474,1552533.898603305,558.3730279949125,Non-Peak
2026-07-12 22:00:00,25.192796931978542,99.0,51.47999954223633,37.68273960787188,38494.19798077593,65768.26687950689,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,13.797259934364448,73.80720306802147,13.192796931978542,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1560917.4592963303,563.283567224418,Non-Peak
2026-07-12 22:05:00,25.7122396326615,99.19071471677394,51.55197072631932,37.684500153894476,38462.77487344911,64797.12991501767,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,13.867470572424843,73.47847508411243,13.7122396326615,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1537868.8871632612,563.283567224418,Non-Peak
2026-07-12 22:10:00,26.594463428314985,99.4000015258789,51.7400016784668,37.68626069991707,37870.85955444991,63276.3899240872,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,14.053740978549726,72.80553809756393,14.594463428314985,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1501776.2589776586,563.283567224418,Non-Peak
2026-07-12 22:15:00,27.228101369754903,99.63838484446208,51.510221222109,37.68802124593967,37717.129739924865,62527.22856880688,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,13.82219997616933,72.41028347470717,15.228101369754903,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1483995.9662199134,563.283567224418,Non-Peak
2026-07-12 22:20:00,27.817093257039534,99.9000015258789,50.90999984741211,37.69081979571145,37136.063505678765,61240.28426685977,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,13.219180051700661,72.08290826883938,15.817093257039534,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1453452.150404735,563.283567224418,Non-Peak
2026-07-12 22:25:00,27.27417468285642,99.23236650561273,50.31194808839316,37.704360960071384,35826.248241561,58821.263585422916,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,12.607587128321775,71.9581918227563,15.274174682856419,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1396040.091440623,563.283567224418,Non-Peak
2026-07-12 22:30:00,26.386798587201714,98.5,49.790000915527344,37.720740673863375,34465.22960413628,58464.23340311204,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,12.069260241663969,72.11320141279829,14.386798587201714,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1387566.481423108,563.283567224418,Non-Peak
2026-07-12 22:35:00,26.848920737868863,98.3092826078415,49.709708851693236,37.737120387655374,33474.36159864879,58422.97147415108,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,11.972588464037862,71.46036186997263,14.848920737868863,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1386587.1874812834,563.283567224418,Non-Peak
2026-07-12 22:40:00,24.787923659681145,98.0999984741211,49.5,37.753500101447365,31918.159101865695,57499.94964385533,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,11.746499898552635,73.31207481443995,12.787923659681145,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1364680.560492619,563.283567224418,Non-Peak
2026-07-12 22:45:00,27.011643726317008,98.29077319885506,50.35112569936574,37.76987981523936,30762.197731340144,59420.43515397998,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,12.581245884126375,71.27912947253806,15.011643726317008,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1410260.5872336498,563.283567224418,Non-Peak
2026-07-12 22:50:00,27.432054205793914,98.5,51.40137449987991,37.786259529031355,32210.349860788487,59723.58276526778,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,13.615114970848552,71.06794579420608,15.432054205793914,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1417455.3700925326,563.283567224418,Non-Peak
2026-07-12 22:55:00,27.458920158541606,98.78609225948846,51.43295214120601,37.802639242823346,34481.065412806434,58947.09752704964,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 22:00:00,23.73359575,74.72047235,2026-07-12,22,Sunday,1,13.630312898382662,71.32717210094685,15.458920158541606,0,Normal (≥12 PSI),0,False,59,-0.5000000000000004,0.8660254037844384,1399026.5833428209,563.283567224418,Non-Peak
2026-07-12 23:00:00,28.28522633793785,99.0999984741211,51.46452978253211,37.81901895661534,33102.218289185505,58622.144959970814,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.645510825916773,70.81477213618325,16.28522633793785,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1335799.5066931332,519.2292471127575,Non-Peak
2026-07-12 23:05:00,27.718734574222726,98.95696616416157,51.388708895791424,37.835398670407336,32598.35562647496,58528.748731195505,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.553310225384088,71.23823158993885,15.718734574222726,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1333671.3239661064,519.2292471127575,Non-Peak
2026-07-12 23:10:00,28.261556373134972,98.80000305175781,51.119998931884766,37.85177838419933,33031.76176824528,58512.065162332154,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.268220547685438,70.53844667862285,16.261556373134972,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1333291.1621164717,519.2292471127575,Non-Peak
2026-07-12 23:15:00,28.837269722429713,98.99075013097143,51.03434174958017,37.868158097991326,33490.1348425982,58182.90860082082,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.166183651588845,70.15348040854172,16.837269722429713,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1325790.802435128,519.2292471127575,Non-Peak
2026-07-12 23:20:00,28.531576878532352,99.19999694824219,50.81817081545275,37.71857226288512,32486.153086137376,57629.196021950316,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.099598552567635,70.66842006970984,16.531576878532352,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1313173.5740786756,519.2292471127575,Non-Peak
2026-07-12 23:25:00,28.625066273733076,98.96156695048015,50.83023930523058,37.64924450971023,32368.142684195423,57441.11253949484,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.180994795520348,70.33650067674708,16.625066273733076,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1308887.7905534788,519.2292471127575,Non-Peak
2026-07-12 23:30:00,28.68592817243179,98.69999694824219,50.842307795008395,37.65783053786811,31999.882893643335,57430.998619943006,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.184477257140287,70.0140687758104,16.68592817243179,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1308657.32869035,519.2292471127575,Non-Peak
2026-07-12 23:35:00,28.617699018114454,98.55696163997636,50.85437628478621,37.66641656602597,32184.03629356425,57542.71513478839,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.18795971876024,69.93926262186191,16.617699018114454,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1311202.9684911768,519.2292471127575,Non-Peak
2026-07-12 23:40:00,27.600855531851096,98.4000015258789,50.86644477456404,37.67500259418385,33154.57741617418,58938.55490291258,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.191442180380186,70.79914599402781,15.600855531851096,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1343009.4142456974,519.2292471127575,Non-Peak
2026-07-12 23:45:00,27.28257515893515,98.01858143074554,51.04844220367392,37.683588622341716,33090.37002796137,60777.74074509776,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.364853581332206,70.7360062718104,15.282575158935149,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1384918.2106977128,519.2292471127575,Non-Peak
2026-07-12 23:50:00,27.6847244898722,97.5999984741211,51.46616267307218,37.692174650499595,33287.79851690711,60997.81265764158,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.773988022572588,69.9152739842489,15.684724489872199,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1389932.9018594534,519.2292471127575,Non-Peak
2026-07-12 23:55:00,28.377614429304746,98.0292691680399,51.41616071008495,37.70076067865746,34010.5204194398,59287.410622858006,0.0,0.0,0,0,Off or erroneous reading,2026-07-12 23:00:00,22.78660236,73.01588424799999,2026-07-12,23,Sunday,1,13.715400031427492,69.65165473873516,16.377614429304746,0,Normal (≥12 PSI),0,False,59,-0.25881904510252157,0.9659258262890681,1350958.6508171053,519.2292471127575,Non-Peak
2026-07-13 00:00:00,28.31950033726551,98.5,51.36615874709773,37.70934670681534,33784.373909962,58606.19653163002,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,13.65681204028239,70.18049966273449,16.31950033726551,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1311032.822911177,500.42621849058054,Non-Peak
2026-07-13 00:05:00,28.9642597413599,98.92920919326522,51.222784991838644,37.7179327349732,33280.4274236306,57755.85709168465,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,13.50485225686544,69.96494945190533,16.9642597413599,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1292010.5525309008,500.42621849058054,Non-Peak
2026-07-13 00:10:00,28.34369570285502,99.4000015258789,50.959999084472656,37.72651876313108,32635.116505047004,58512.91477990465,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,13.233480321341574,71.05630582302389,16.34369570285502,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1308946.0906963574,500.42621849058054,Non-Peak
2026-07-13 00:15:00,27.92697221837565,98.7800560906576,51.18166779205327,37.73510479128895,32419.318622207007,59186.46593855898,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,13.446563000764321,70.85308387228194,15.92697221837565,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1324013.57040269,500.42621849058054,Non-Peak
2026-07-13 00:20:00,28.43992460481207,98.0999984741211,51.76626641176715,37.743690819446826,33216.3054153923,59270.283048185796,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,14.022575592320322,69.66007386930903,16.43992460481207,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1325888.5766024694,500.42621849058054,Non-Peak
2026-07-13 00:25:00,28.20355996863716,98.0999984741211,51.77552599606089,37.752276847604705,34889.380543949585,58530.23062984837,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,14.023249148456188,69.89643850548393,16.20355996863716,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1309333.4498661435,500.42621849058054,Non-Peak
2026-07-13 00:30:00,27.760328370822844,98.0999984741211,51.78478558035462,37.76086287576257,34697.353331002334,58547.500863796224,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,14.023922704592053,70.33967010329825,15.760328370822844,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1309719.7885966015,500.42621849058054,Non-Peak
2026-07-13 00:35:00,28.059295294622814,98.0999984741211,51.79404516464837,37.76944890392045,35160.807025003116,58883.627781973555,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,14.024596260727918,70.04070317949828,16.059295294622814,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1317239.017764743,500.42621849058054,Non-Peak
2026-07-13 00:40:00,27.38493465847733,98.0999984741211,51.8033047489421,37.77803493207831,35167.702607243555,59963.39086139938,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,14.025269816863783,70.71506381564376,15.38493465847733,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1341393.5427445527,500.42621849058054,Non-Peak
2026-07-13 00:45:00,28.277062111929208,98.10831778738903,52.023529220204956,37.78662096023619,35136.51526140656,60276.78086086859,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,14.236908259968764,69.83125567545981,16.277062111929208,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1348404.142305548,500.42621849058054,Non-Peak
2026-07-13 00:50:00,30.390810968193286,98.15383774216632,52.24515196586189,37.79520698839406,36705.686264536555,58700.96482450987,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,14.449944977467837,67.76302677397302,18.390810968193286,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1313152.8093612394,500.42621849058054,Non-Peak
2026-07-13 00:55:00,29.394853825162887,98.6246630358413,51.323046652516446,37.803793016551936,38440.31526966588,60151.9254689333,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 00:00:00,22.37020828,72.266374904,2026-07-13,0,Monday,0,13.51925363596451,69.22980921067841,17.394853825162887,0,Normal (≥12 PSI),0,False,59,0.0,1.0,1345611.1011830748,500.42621849058054,Non-Peak
2026-07-13 01:00:00,28.401298758896136,99.0999984741211,51.2338470930579,37.780980304840284,35099.718495549794,59089.253634913235,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,13.45286678821762,70.69869971522496,16.401298758896136,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1315891.362459519,495.9330638639455,Non-Peak
2026-07-13 01:05:00,27.724113309384325,98.146171875,51.11411759131684,37.68811838882003,33834.18131589498,57664.467865341016,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,13.425999202496811,70.42205856561567,15.724113309384325,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1284162.017913736,495.9330638639455,Non-Peak
2026-07-13 01:10:00,28.18274046489434,97.0999984741211,50.689998626708984,37.60903524397076,33338.18407081555,57401.563313640814,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,13.080963382738226,68.91725800922676,16.18274046489434,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1278307.2506345436,495.9330638639455,Non-Peak
2026-07-13 01:15:00,29.433013560800475,97.76758215359237,50.38471328740629,37.60316551685153,33598.478002612836,56258.66252006753,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,12.78154777055476,68.3345685927919,17.433013560800475,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1252855.358963964,495.9330638639455,Non-Peak
2026-07-13 01:20:00,29.099739810090227,98.5,49.880001068115234,37.60610667843797,33510.041212312986,56370.2111997447,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,12.273894389677267,69.40026018990977,17.099739810090227,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1255339.4983810545,495.9330638639455,Non-Peak
2026-07-13 01:25:00,28.929300413820844,98.31296005912534,50.15639890695491,37.60904784002439,33807.63386164133,56675.21204446408,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,12.547351066930524,69.3836596453045,16.929300413820844,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1262131.731357779,495.9330638639455,Non-Peak
2026-07-13 01:30:00,29.642387047541924,98.14534952922915,50.86366520339659,37.61198900161082,33697.09829220029,56622.87149148225,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,13.25167620178577,68.50296248168723,17.642387047541924,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1260966.130553262,495.9330638639455,Non-Peak
2026-07-13 01:35:00,29.305053982119414,98.19707428268373,50.839527336106826,37.61493016319724,33605.06067107293,56604.08678213337,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,13.224597172909583,68.89202030056431,17.305053982119414,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1260547.8034420207,495.9330638639455,Non-Peak
2026-07-13 01:40:00,29.204071577192806,98.24879903613834,50.81538946881705,37.61787132478368,33563.332966166905,56669.308635075184,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,13.197518144033374,69.04472745894553,17.204071577192806,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1262000.2650598306,495.9330638639455,Non-Peak
2026-07-13 01:45:00,29.576919175004054,98.30052378959292,50.791251601527286,37.62081248637011,33297.63926012644,56384.329796282,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,13.170439115157173,68.72360461458887,17.576919175004054,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1255653.913238082,495.9330638639455,Non-Peak
2026-07-13 01:50:00,29.739039486170235,98.35224854304752,50.76711373423752,37.62375364795653,33052.03679521866,56330.413002102134,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,13.143360086280985,68.61320905687728,17.739039486170235,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1254453.2102440798,495.9330638639455,Non-Peak
2026-07-13 01:55:00,29.756305663708464,98.20465461075118,50.81151674357253,37.62669480954297,33567.764851486325,56481.29372240553,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 01:00:00,22.26955464,72.08519835199999,2026-07-13,1,Monday,0,13.184821934029564,68.44834894704272,17.756305663708464,0,Normal (≥12 PSI),0,False,59,0.25881904510252074,0.9659258262890683,1257813.2566889988,495.9330638639455,Non-Peak
2026-07-13 02:00:00,29.70769393437789,98.0,50.996488767594585,37.62963597112939,33506.351508532134,56595.17273362889,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.366852796465196,68.29230606562211,17.70769393437789,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1257649.3056461834,493.81051253537356,Non-Peak
2026-07-13 02:05:00,29.511648194545646,97.80923795028183,51.0208472432907,37.632577132715824,33471.63975000396,56952.91004856265,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.38827011057488,68.29758975573618,17.511648194545646,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1265598.889753784,493.81051253537356,Non-Peak
2026-07-13 02:10:00,28.50840283915977,97.5999984741211,51.04520571898681,37.635518294302244,34272.3627360943,57655.66418859241,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.409687424684563,69.09159563496132,16.50840283915977,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1281215.3851819048,493.81051253537356,Non-Peak
2026-07-13 02:15:00,28.07276397483312,97.03152937780888,51.069564194682926,37.63845945588868,34047.020452301156,58030.78800213758,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.431104738794247,68.95876540297576,16.07276397483312,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1289551.3294126412,493.81051253537356,Non-Peak
2026-07-13 02:20:00,28.055406073470678,96.44614636777561,51.093922670379044,37.6414006174751,34339.44312412497,58056.322661357684,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.452522052903944,68.39074029430493,16.055406073470678,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1290118.7567193697,493.81051253537356,Non-Peak
2026-07-13 02:25:00,28.18257478407498,96.49877746627246,51.11828114607515,37.644341779061534,34343.570515886015,57648.56807491723,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.473939367013614,68.31620268219748,16.18257478407498,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1281057.6964249788,493.81051253537356,Non-Peak
2026-07-13 02:30:00,28.25901403474442,96.55140856476933,51.142639621771266,37.647282940647955,33834.073142455556,57420.40195231213,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.495356681123312,68.29239453002491,16.25901403474442,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1275987.4236118388,493.81051253537356,Non-Peak
2026-07-13 02:35:00,28.187476738855125,96.30919977775096,51.079433877134676,37.65022410223439,33442.140908220244,57299.63050813717,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.429209774900286,68.12172303889584,16.187476738855125,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1273303.65898012,493.81051253537356,Non-Peak
2026-07-13 02:40:00,28.842170001901824,96.0,50.86000061035156,37.65316526382081,33280.49340671853,56934.09476784466,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.206835346530752,67.15782999809818,16.842170001901824,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1265180.7794523651,493.81051253537356,Non-Peak
2026-07-13 02:45:00,29.8937190651197,96.66773300214379,50.774091770283015,37.656106425407245,33165.81616087181,55793.208170618105,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,13.11798534487577,66.7740139370241,17.8937190651197,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1239828.1713142786,493.81051253537356,Non-Peak
2026-07-13 02:50:00,29.92211240253127,97.4000015258789,50.547665025656514,37.659047586993665,32774.56094282085,55711.98211734928,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,12.888617438662848,67.47788912334764,17.92211240253127,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1238023.1783341405,493.81051253537356,Non-Peak
2026-07-13 02:55:00,29.65154222883056,97.26069002217152,50.54421676004532,37.6619887485801,32517.77183102172,55846.22872593536,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 02:00:00,22.22184764,71.999325752,2026-07-13,2,Monday,0,12.882228011465223,67.60914779334095,17.65154222883056,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,0.8660254037844387,1241006.386016327,493.81051253537356,Non-Peak
2026-07-13 03:00:00,30.293060775341637,97.14615218764257,50.54076849443414,37.66492991016652,34866.28531223861,56170.00361855079,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,12.875838584267619,66.85309141230093,18.293060775341637,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1178418.5448559835,440.13938584362074,Non-Peak
2026-07-13 03:05:00,29.973360127242746,97.19878460208379,50.53732022882295,37.667871071752955,34257.24313918832,55998.12251227649,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,12.869449157069994,67.22542447484105,17.973360127242746,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1174812.5653278441,440.13938584362074,Non-Peak
2026-07-13 03:10:00,29.127913972495694,97.25141701652501,50.533871963211766,37.63673544780509,33912.72747126708,55749.453957168094,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,12.897136515406679,68.12350304402932,17.127913972495694,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1169595.6235798558,440.13938584362074,Non-Peak
2026-07-13 03:15:00,28.210811190471826,96.38932027455868,50.65522865339568,37.529539849437114,33502.86436389961,56572.89861876748,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,13.125688803958568,68.17850908408685,16.210811190471826,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1186871.0801826555,440.13938584362074,Non-Peak
2026-07-13 03:20:00,27.197660917530605,95.4000015258789,50.97999954223633,37.682119527871535,33474.551134987836,57339.06787501046,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,13.297880014364793,68.2023406083483,15.197660917530605,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1202944.9274657464,440.13938584362074,Non-Peak
2026-07-13 03:25:00,29.78451911397072,96.54441021245826,51.0987884993614,37.78506117976396,34319.998044685795,59180.20807409693,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,13.31372731959744,66.75989109848754,17.78451911397072,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1241571.1267627461,440.13938584362074,Non-Peak
2026-07-13 03:30:00,31.00160379535651,97.80000305175781,51.40012950482013,37.78047384305361,35885.301758933645,59037.3784883602,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,13.619655661766515,66.7983992564013,19.00160379535651,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1238574.6335859024,440.13938584362074,Non-Peak
2026-07-13 03:35:00,29.062117478739946,97.27541201640852,51.38554588071945,37.775886506343255,36036.75378212981,57620.010503229896,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,13.609659374376193,68.21329453766857,17.062117478739946,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1208838.963104103,440.13938584362074,Non-Peak
2026-07-13 03:40:00,27.311802747132695,96.69999694824219,51.37096225661875,37.7712991696329,36304.44877366119,58686.1833996474,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,13.599663086985856,69.38819420110948,15.311802747132695,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1231206.7365102323,440.13938584362074,Non-Peak
2026-07-13 03:45:00,27.798393818479713,96.080085500951,51.35637863251807,37.766711832922546,35638.57499393135,59182.783178462654,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,13.589666799595527,68.28169168247129,15.798393818479713,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1241625.151162675,440.13938584362074,Non-Peak
2026-07-13 03:50:00,30.3872772875078,95.4000015258789,51.57263526954391,37.762124496212195,35749.279964273555,60309.846275003816,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,13.810510773331714,65.0127242383711,18.3872772875078,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1265270.3704723688,440.13938584362074,Non-Peak
2026-07-13 03:55:00,31.00753163324689,96.97391771570605,52.07862447961292,37.75753715950184,36314.7860335541,59426.16055041614,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 03:00:00,20.97949918,69.763098524,2026-07-13,3,Monday,0,14.321087320111083,65.96638608245917,19.00753163324689,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,0.7071067811865476,1246731.0865380038,440.13938584362074,Non-Peak
