timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-13 04:00:00,29.63701313392896,98.69999694824219,51.84000015258789,37.752949822791486,36261.87970032227,58354.96260695325,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,14.087050329796405,69.06298381431323,17.63701313392896,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1200665.836013916,423.33942579624033,Non-Peak
2026-07-13 04:05:00,28.271415468865296,97.4122874509582,51.25872376375003,37.748362486081135,36119.565526052276,55753.91803644389,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,13.510361277668892,69.1408719820929,16.271415468865296,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1147148.7876902833,423.33942579624033,Non-Peak
2026-07-13 04:10:00,27.731381149481578,96.0,51.19660297811592,37.74377514937078,35687.7020493672,58452.02236226706,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,13.452827828745143,68.26861885051842,15.731381149481578,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1202662.8612376673,423.33942579624033,Non-Peak
2026-07-13 04:15:00,28.57906659671875,97.00159074104566,51.46003477725084,37.739187812660425,34883.36224795733,62338.090346772806,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,13.720846964590415,68.42252414432691,16.57906659671875,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1282619.5411322329,423.33942579624033,Non-Peak
2026-07-13 04:20:00,28.278778937381496,98.0999984741211,52.11879979525313,37.734600475950074,35856.40427256889,63664.23539494118,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,14.384199319303058,69.82121953673959,16.278778937381496,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1309905.2591209386,423.33942579624033,Non-Peak
2026-07-13 04:25:00,28.4103796213706,98.24304192140698,52.30790772142255,37.730013139239716,37640.9870597218,63941.37563073092,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,14.577894582182836,69.83266230003639,16.4103796213706,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1315607.4787442947,423.33942579624033,Non-Peak
2026-07-13 04:30:00,28.163660559485105,98.4000015258789,52.7400016784668,37.725425802529365,38485.76463095477,64310.74367133858,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,15.014575875937432,70.2363409663938,16.163660559485105,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1323207.3051765403,423.33942579624033,Non-Peak
2026-07-13 04:35:00,28.742757993860195,98.25693107789111,52.806462280746004,37.720838465819014,39820.65913586815,64363.62760073798,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,15.08562381492699,69.51417308403092,16.742757993860195,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1324295.4033342188,423.33942579624033,Non-Peak
2026-07-13 04:40:00,29.26439032725368,98.0999984741211,52.97999954223633,37.716251129108656,41262.59536835459,64312.24309710685,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,15.263748413127672,68.83560814686741,17.26439032725368,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1323238.1561824046,423.33942579624033,Non-Peak
2026-07-13 04:45:00,27.339501755994963,97.43243580093899,52.63109764495437,37.711663792398305,41167.983351021896,63411.883546344165,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,14.919433852556068,70.09293404494403,15.339501755994963,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1304713.065865565,423.33942579624033,Non-Peak
2026-07-13 04:50:00,27.18314837136074,96.69999694824219,51.720001220703125,37.707076455687954,40267.393578125746,62845.126025200145,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,14.012924765015171,69.51684857688144,15.18314837136074,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1293051.908655596,423.33942579624033,Non-Peak
2026-07-13 04:55:00,26.173586465548986,96.46152695973714,51.6535607597097,37.702489118977596,39629.21814788526,62995.68974052063,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 04:00:00,20.57521387,69.035384966,2026-07-13,4,Monday,0,13.951071640732103,70.28794049418815,14.173586465548986,0,Normal (≥12 PSI),0,False,59,0.8660254037844386,0.5000000000000001,1296149.7892993768,423.33942579624033,Non-Peak
2026-07-13 05:00:00,27.10928655604163,96.19999694824219,51.47999954223633,37.697901782267245,39612.20089922815,66340.93198646462,0.0,0.0,0,0,Off or erroneous reading,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,13.782097759969083,69.09071039220055,15.109286556041631,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1364821.5072464175,423.2418250767661,Non-Peak
2026-07-13 05:05:00,25.5529171902615,97.2968606803283,51.92010713241478,37.693314445556894,40351.941574102166,69000.38782446671,0.0,2.0850731967763876,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,14.226792686857884,71.7439434900668,13.5529171902615,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1419534.0718214503,423.2418250767661,Non-Peak
2026-07-13 05:10:00,25.489722041036597,98.5,53.05606216534133,37.913565536510205,42986.88900802004,70237.72577351655,0.0,0.0,0,0,Invalid negative reading,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,15.142496628831125,73.0102779589634,13.489722041036597,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1444989.6298612428,423.2418250767661,Non-Peak
2026-07-13 05:15:00,26.27092267239958,98.8816347769419,53.03547416117141,38.02000045776367,44908.61769470946,70214.18596525614,0.0,533.6251934446899,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,15.015473703407736,72.61071210454232,14.270922672399578,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1444505.349106839,423.2418250767661,Non-Peak
2026-07-13 05:20:00,25.772259851260486,99.30000305175781,53.01488615700148,37.83441758760219,45051.703983418425,70293.92844555658,0.0,1423.4555833862005,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,15.180468569399288,73.52774320049733,13.772259851260486,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1446145.878549166,423.2418250767661,Non-Peak
2026-07-13 05:25:00,25.058685683370754,98.87076533976749,52.99429815283155,37.765509696329346,45860.14115561042,70517.20016381748,0.0,1496.2967492833131,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,15.228788456502201,73.81207965639673,13.058685683370754,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1450739.212316387,423.2418250767661,Non-Peak
2026-07-13 05:30:00,24.121911444203768,98.4000015258789,52.973710148661624,37.78919380150304,46454.27584669214,72621.19536913151,0.0,1480.4615425096765,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,15.184516347158585,74.27809008167515,12.121911444203768,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1494024.3730967906,423.2418250767661,Non-Peak
2026-07-13 05:35:00,24.731905684825747,98.73386156124373,52.95312214449169,37.81287790667673,47577.8455434167,73089.51246789601,0.0,1454.7789817823718,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,15.140244237814954,74.00195587641798,12.731905684825747,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1503658.986742789,423.2418250767661,Non-Peak
2026-07-13 05:40:00,25.115396964917768,99.0999984741211,52.723531820078804,37.86261432655144,48651.032717009075,72338.69876254331,0.0,1282.5749701495972,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,14.860917493527367,73.98460150920333,13.115396964917768,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1488212.61506369,423.2418250767661,Non-Peak
2026-07-13 05:45:00,25.240224151083723,98.90924108343762,52.30270048150396,37.97045981123125,49851.260773554604,71391.29904584293,0.0,1305.5848690575135,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,14.33224067027271,73.6690169323539,13.240224151083723,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1468721.9104474862,423.2418250767661,Non-Peak
2026-07-13 05:50:00,25.56091662459777,98.69999694824219,52.64109485498601,37.78717472166861,48649.57825347144,70410.97452990503,0.0,1297.7407619614492,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,14.853920133317395,73.13908032364442,13.56091662459777,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1448553.8491409922,423.2418250767661,Non-Peak
2026-07-13 05:55:00,25.66182285419273,98.31841514730826,52.62793611100934,37.65143083586392,48378.59564101493,68751.48651567832,0.0,1920.6805545992959,0,1,Valid production,2026-07-13 05:00:00,20.57284193,69.031115474,2026-07-13,5,Monday,0,14.97650527514542,72.65659229311552,13.661822854192732,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,0.25881904510252074,1414413.4645395766,423.2418250767661,Non-Peak
2026-07-13 06:00:00,24.586453234296282,97.9000015258789,52.614777367032666,37.634189531396856,50227.5877531432,68198.61860010188,0.0,2531.855645382728,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,14.98058783563581,73.31354829158262,12.586453234296282,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1428543.644521996,438.76893422015274,Non-Peak
2026-07-13 06:05:00,22.84057145257133,96.8984983168131,52.350545384602114,37.61694822692978,50239.96734855232,68601.88436633795,0.0,2730.9138916324455,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,14.733597157672335,74.05792686424178,10.840571452571329,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1436990.7767254768,438.76893422015274,Non-Peak
2026-07-13 06:10:00,23.25668322034956,95.80000305175781,51.689998626708984,37.59970692246271,49419.3400894864,73224.07193076512,0.0,2781.6925891653877,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,14.090291704246276,72.54331983140825,11.256683220349561,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1533810.8708049362,438.76893422015274,Non-Peak
2026-07-13 06:15:00,23.62501366220577,97.46942710876465,52.04881672707715,37.58246561799564,48880.71541701349,74220.52308242623,0.0,2881.5804043023554,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,14.466351109081515,73.84441344655887,11.62501366220577,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1554683.3457758583,438.76893422015274,Non-Peak
2026-07-13 06:20:00,22.513574631363454,99.30000305175781,53.044133097276486,37.74644256614135,50604.69184944882,74946.14850335449,0.0,2849.922897860872,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,15.297690531135139,76.78642842039436,10.513574631363454,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1569882.8850722322,438.76893422015274,Non-Peak
2026-07-13 06:25:00,22.103703234018443,98.96614405952724,53.13886835520203,37.83000183105469,52360.62699334827,75389.14556871571,0.0,2813.3016211025147,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,15.30886652414734,76.8624408255088,10.103703234018443,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1579162.2613301955,438.76893422015274,Non-Peak
2026-07-13 06:30:00,22.82693307212526,98.5999984741211,53.23360361312756,37.83000183105469,55760.30784683996,75092.01679049904,0.0,3068.101152883671,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,15.403601782072876,75.77306540199584,10.82693307212526,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1572938.3606641872,438.76893422015274,Non-Peak
2026-07-13 06:35:00,23.637770686236898,98.93749049241009,53.246831473295224,37.83000183105469,57597.907161454554,74524.34289832618,0.0,3294.6211183373434,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,15.416829642240536,75.29971980617319,11.637770686236898,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1561047.402350504,438.76893422015274,Non-Peak
2026-07-13 06:40:00,23.90992000411466,99.34535926060215,53.06999969482422,37.83000183105469,57422.46024815057,74342.50580304879,0.0,3986.132277489896,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,15.239997863769531,75.43543925648748,11.90992000411466,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1557238.494895647,438.76893422015274,Non-Peak
2026-07-13 06:45:00,24.105708006063256,99.39708222283505,53.175208045152246,37.83000183105469,57754.8229438649,74081.15297732735,0.0,4245.329838361338,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,15.345206214097558,75.2913742167718,12.105708006063256,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1551763.9863817508,438.76893422015274,Non-Peak
2026-07-13 06:50:00,24.237628860377185,99.44880518506793,53.45000076293945,37.83000183105469,58334.12360818609,72738.77828408498,0.0,4244.609377111242,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,15.619998931884766,75.21117632469074,12.237628860377185,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1523645.516008574,438.76893422015274,Non-Peak
2026-07-13 06:55:00,25.108538709148142,99.50052814730083,53.33923835718034,37.83000183105469,58459.98480105284,71848.12266236145,0.0,4134.709938313683,0,1,Valid production,2026-07-13 06:00:00,20.94681203,69.70426165399999,2026-07-13,6,Monday,0,15.509236526125655,74.39198943815268,13.108538709148142,0,Normal (≥12 PSI),0,False,59,1.0,6.123233995736766e-17,1504989.1201168685,438.76893422015274,Non-Peak
2026-07-13 07:00:00,25.4549439381392,99.5522511095337,53.04999923706055,37.83000183105469,58169.506792483444,71612.42532408805,0.0,4263.592137411821,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,15.21999740600586,74.0973071713945,13.454943938139198,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1647052.9123508015,528.978886210681,Non-Peak
2026-07-13 07:05:00,25.662600185669337,99.3569239635954,52.96464348781716,37.83000183105469,57744.07262286194,71721.06649076597,0.0,4230.290617546289,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,15.134641656762476,73.69432377792607,13.662600185669337,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1649551.609318098,528.978886210681,Non-Peak
2026-07-13 07:10:00,26.36498373619407,99.0999984741211,52.761378770362384,37.83000183105469,57642.085178284215,71701.29610979471,0.0,4116.19622568478,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,14.931376939307697,72.73501473792703,14.36498373619407,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1649096.899630364,528.978886210681,Non-Peak
2026-07-13 07:15:00,24.872858332576275,98.85879186704211,52.79295668894928,37.83000183105469,57739.0276986469,71970.16914220416,0.0,4284.5859727356565,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,14.962954857894594,73.98593353446584,12.872858332576275,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1655280.8559630595,528.978886210681,Non-Peak
2026-07-13 07:20:00,24.30673738127008,98.56627011252365,52.82453460753617,37.83000183105469,57907.487615988925,72942.51814093624,0.0,4244.62671901717,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,14.994532776481485,74.25953273125357,12.306737381270079,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1677644.436625707,528.978886210681,Non-Peak
2026-07-13 07:25:00,24.62796621857905,98.52780898036315,52.940202029066526,37.83000183105469,58348.21158074398,73003.93909194713,0.0,4268.615209983281,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,15.110200198011839,73.8998427617841,12.62796621857905,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1679057.090306741,528.978886210681,Non-Peak
2026-07-13 07:30:00,24.933007079901177,98.48934784820263,53.19137559670044,37.83000183105469,58797.649863111496,73167.85719824198,0.0,4221.025219251322,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,15.361373765645752,73.55634076830145,12.933007079901177,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1682827.1315131115,528.978886210681,Non-Peak
2026-07-13 07:35:00,25.61610811785345,98.4508867160421,53.22295587638551,37.83000183105469,59067.62444135262,73165.49882355945,0.0,4303.5220375358485,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,15.392954045330825,72.83477859818865,13.61610811785345,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1682772.8899779073,528.978886210681,Non-Peak
2026-07-13 07:40:00,25.284899760727175,98.4124255838816,53.2545361560706,37.83000183105469,59895.80762540438,73097.99250144018,0.0,4259.198465766882,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,15.424534325015912,73.12752582315443,13.284899760727175,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1681220.2755545662,528.978886210681,Non-Peak
2026-07-13 07:45:00,24.698064578952724,98.3739644517211,53.18416287469911,37.83000183105469,60330.167192280125,73560.91772551183,0.0,4318.784704478503,0,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,15.354161043644424,73.67589987276837,12.698064578952724,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1691867.343225536,528.978886210681,Non-Peak
2026-07-13 07:50:00,25.907423342887736,98.33550331956057,52.93000030517578,37.83000183105469,60200.385920407265,72809.20973456505,7.085497620737405,4259.299399561733,1,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,15.099998474121094,72.42807997667283,13.907423342887736,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1674578.4044677282,528.978886210681,Non-Peak
2026-07-13 07:55:00,26.34864812677739,98.58960248321695,52.87759974598646,37.83000183105469,61394.58123087677,72849.03661041084,143.36342415528043,4369.647236692928,1,1,Valid production,2026-07-13 07:00:00,22.999541,73.3991738,2026-07-13,7,Monday,0,15.047597914931771,72.24095435643956,14.348648126777391,0,Normal (≥12 PSI),0,False,59,0.9659258262890683,-0.25881904510252063,1675494.4043316452,528.978886210681,Non-Peak
2026-07-13 08:00:00,26.607024407908654,98.9000015258789,52.23702984349655,37.83000183105469,61441.27938590049,72150.84669623064,173.56133524084132,4331.88959483884,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,14.407028012441863,72.29297711797025,14.607024407908654,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1783945.641445558,611.3365614109117,Non-Peak
2026-07-13 08:05:00,27.745347140612775,99.42458710444645,52.146207588665185,37.83000183105469,61162.07944421524,71041.16033156302,227.93886011325114,4299.162711793126,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,14.316205757610497,71.67923996383367,15.745347140612775,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1756508.4006609146,611.3365614109117,Non-Peak
2026-07-13 08:10:00,26.39014222706919,100.0,51.43536901270871,37.83000183105469,61200.199074021475,68739.66666860635,581.5166190319105,4339.904957504402,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,13.605367181654024,73.60985777293081,14.390142227069191,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1699603.4608459726,611.3365614109117,Non-Peak
2026-07-13 08:15:00,25.93067936567589,98.18743663943489,51.24059307361942,37.83000183105469,60131.90747769854,69361.19811836816,875.7934819929284,4392.2032281939255,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,13.410591242564735,72.256757273759,13.93067936567589,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1714970.9633992286,611.3365614109117,Non-Peak
2026-07-13 08:20:00,25.925017058760712,96.19999694824219,51.29828212210722,37.83000183105469,60179.992858230486,70493.63801285207,941.9107478377165,4310.581638788782,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,13.46828029105253,70.27497988948147,13.925017058760712,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1742970.7902407504,611.3365614109117,Non-Peak
2026-07-13 08:25:00,27.037331783002053,97.43626008546136,51.934005856421486,37.83000183105469,60136.299753903906,73160.32515910215,966.7162571087048,4334.137375830598,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,14.104004025366798,70.3989283024593,15.037331783002053,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1808905.219696313,611.3365614109117,Non-Peak
2026-07-13 08:30:00,26.572894624756014,98.7538438995067,52.59942481661245,37.83061526791122,61619.36712641527,72885.36527106974,997.5674480075979,4378.145108557669,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,14.768809548701228,72.18094927475069,14.572894624756014,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1802106.7756545825,611.3365614109117,Non-Peak
2026-07-13 08:35:00,26.409453486980407,98.70121088484609,52.622288247581416,37.856530307432934,62629.61233787099,73589.90469620371,1026.7759389929906,4393.683309548283,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,14.765757940148482,72.29175739786568,14.409453486980407,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1819526.6687569593,611.3365614109117,Non-Peak
2026-07-13 08:40:00,26.23934018961034,98.6485778701855,53.12320930390258,37.89571931655853,63202.72469316629,74158.32876896701,1055.71759264042,4293.996635890542,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,15.22748998734405,72.40923768057516,14.239340189610338,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1833581.0796687,611.3365614109117,Non-Peak
2026-07-13 08:45:00,25.900563918217948,98.27265529826462,53.122116370269964,37.93490832568412,63708.55212932251,73911.39355622043,1065.6006195351604,4358.8032151802245,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,15.187208044585844,72.37209138004667,13.900563918217948,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1827475.551921349,611.3365614109117,Non-Peak
2026-07-13 08:50:00,25.6327950496667,97.92248617933436,53.08461701637893,37.974097334809706,64068.3791156098,73514.69194373273,1078.1714048659587,4368.747030808113,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,15.110519681569222,72.28969112966766,13.6327950496667,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1817667.0168180622,611.3365614109117,Non-Peak
2026-07-13 08:55:00,25.455684405622904,97.9481269561785,52.63386176805879,38.01328634393529,64378.082184839106,74046.85364599159,1092.0664420048795,4375.924172421211,1,1,Valid production,2026-07-13 08:00:00,24.72522116,76.50539808799999,2026-07-13,8,Monday,0,14.620575424123501,72.4924425505556,13.455684405622904,0,Normal (≥12 PSI),0,False,59,0.8660254037844387,-0.4999999999999998,1830824.8325992944,611.3365614109117,Non-Peak
2026-07-13 09:00:00,25.343675510479468,97.97376773302264,52.172137123497265,38.052475353060885,64264.8464355015,74704.49768368612,1096.1817521549208,4312.5566488410595,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,14.11966177043638,72.63009222254317,13.343675510479468,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2054913.7527557877,756.6476676137906,Non-Peak
2026-07-13 09:05:00,24.60308251412026,97.99940850986677,52.17457621658721,38.09166436218647,63727.508503344376,75107.09128365558,1112.1424496838868,4343.191255988009,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,14.082911854400741,73.39632599574651,12.60308251412026,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2065987.987253042,756.6476676137906,Non-Peak
2026-07-13 09:10:00,24.384928565106613,98.0250492867109,52.17701530967716,37.931019569663185,64560.03909164332,75048.13146044614,1115.1342397234782,4366.849171958175,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,14.245995740013974,73.64012072160429,12.384928565106613,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2064366.165872405,756.6476676137906,Non-Peak
2026-07-13 09:15:00,24.65906106213665,98.05069006355504,52.17945440276712,37.88385168669247,64443.04216205323,75150.2461712311,1132.2582899114584,4378.902528086307,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,14.295602716074647,73.39162900141838,12.65906106213665,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2067175.0586440184,756.6476676137906,Non-Peak
2026-07-13 09:20:00,24.336029893561154,98.07633084039918,52.18189349585707,37.93385031677531,64190.91611732709,75277.78655615922,1140.1193720097547,4375.397112608261,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,14.248043179081755,73.74030094683803,12.336029893561154,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2070683.341266174,756.6476676137906,Non-Peak
2026-07-13 09:25:00,23.61630715008899,97.90691130861012,52.18433258894703,37.98384894685816,64559.65318902174,75560.29562339155,1157.5195275746019,4345.477328543264,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,14.20048364208887,74.29060415852113,11.61630715008899,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2078454.3829776384,756.6476676137906,Non-Peak
2026-07-13 09:30:00,22.752492226090965,97.69999694824219,52.18677168203698,38.21508007019511,65333.15233451141,76337.46904454964,1160.6877989633622,4482.952284848909,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,13.97169161184187,74.94750472215122,10.752492226090965,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2099832.270533702,756.6476676137906,Non-Peak
2026-07-13 09:35:00,22.29169986925356,97.41384969621781,52.21344383000767,38.310001373291016,65721.11256361628,76393.47461640835,1186.2229575760261,4405.782019514905,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,13.903442456716654,75.12214982696425,10.29169986925356,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2101372.828644817,756.6476676137906,Non-Peak
2026-07-13 09:40:00,21.435741720918855,97.0999984741211,52.49958798265375,37.863270098586376,65740.80331761268,76652.22731980719,1205.4574985657541,4403.245616702443,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,14.636317884067374,75.66425675320224,9.435741720918855,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2108490.398607317,756.6476676137906,Non-Peak
2026-07-13 09:45:00,20.127778610791292,96.47998738220194,52.526608597843925,37.68456580675379,66254.349740729,77231.51636478095,1223.3346003395707,4428.022529196669,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,14.842042791090137,76.35220877141064,8.127778610791292,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2124425.0352389384,756.6476676137906,Non-Peak
2026-07-13 09:50:00,19.7902445493125,95.80000305175781,52.83954776053366,37.72594428886448,66469.7233805383,78100.0669477628,1233.4903538191318,4381.406321272337,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,15.11360347166918,76.00975850244531,7.790244549312501,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2148316.455344467,756.6476676137906,Non-Peak
2026-07-13 09:55:00,20.756339681504,96.94858469341347,53.178393360076356,37.76732277097517,68210.12552017218,79976.4497425986,1245.613936111529,4432.128312315743,1,1,Valid production,2026-07-13 09:00:00,27.50722937,81.513012866,2026-07-13,9,Monday,0,15.411070589101186,76.19224501190946,8.756339681503999,0,Normal (≥12 PSI),0,False,59,0.7071067811865476,-0.7071067811865475,2199930.5472679376,756.6476676137906,Peak
2026-07-13 10:00:00,20.7821252265411,98.24615637061025,54.00283845155539,37.80870125308587,69970.1528149598,80123.33960792983,1234.4735994093453,4385.494578998683,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,16.19413719846952,77.46403114406915,8.782125226541101,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2226702.1344287065,772.3357986021791,Peak
2026-07-13 10:05:00,20.51262253212362,98.29878869206097,54.01230722552383,37.85007973519656,69496.1452593442,80243.27873571936,1238.188852717576,4449.3263547392025,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,16.16222749032727,77.78616615993735,8.512622532123618,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2230035.354351357,772.3357986021791,Peak
2026-07-13 10:10:00,20.98078941292243,98.35142101351168,54.02064063633236,37.8740381839858,69372.27697839162,79133.402336828,1240.9373605347955,4387.686729783833,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,16.146602452346556,77.37063160058925,8.98078941292243,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2199190.856874634,772.3357986021791,Peak
2026-07-13 10:15:00,21.46549253378721,98.58487094796376,53.78919680280725,37.859128465038715,69174.08375331065,78266.86370685046,1241.5622075471517,4396.586454932356,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,15.930068337768532,77.11937841417655,9.46549253378721,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2175108.9423366515,772.3357986021791,Peak
2026-07-13 10:20:00,21.737686842971854,98.7848810825198,53.130501978254316,37.842781984231905,68955.82325965649,78363.13933771389,1233.1014377327438,4429.943054960546,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,15.28771999402241,77.04719423954795,9.737686842971854,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2177784.531669124,772.3357986021791,Peak
2026-07-13 10:25:00,21.901056273220153,98.76763889855124,53.07216914277221,37.8264355034251,67522.66056270065,77876.86611449317,1230.9158370654225,4414.854982127914,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,15.245733639347108,76.86658262533109,9.901056273220153,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2164270.5464887815,772.3357986021791,Peak
2026-07-13 10:30:00,21.823122799178552,98.75039671458265,52.80256665334092,37.8100890226183,67385.81883672703,77947.44597815172,1210.5588200159184,4325.619034442787,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,14.992477630722618,76.9272739154041,9.823122799178552,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2166232.026549713,772.3357986021791,Peak
2026-07-13 10:35:00,21.754213772646256,98.73315453061407,52.698501972027906,37.79374254181148,66907.43222904511,78097.25188079067,1101.7668905337662,4437.862651608728,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,14.904759430216423,76.97894075796782,9.754213772646256,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2170395.27192601,772.3357986021791,Non-Peak
2026-07-13 10:40:00,21.492146468486112,98.7159123466455,52.70639722526982,37.77739606100468,67232.07536945987,78467.05163614286,1160.2773302386736,4406.190388761164,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,14.929001164265138,77.22376587815938,9.492146468486112,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2180672.3510964895,772.3357986021791,Non-Peak
2026-07-13 10:45:00,21.203992171831953,98.45951355573322,52.71429247851173,37.76104958019788,67260.2375196566,79239.58302941945,1167.9542886062388,4423.923007576573,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,14.953242898313853,77.25552138390127,9.203992171831953,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2202141.7170857214,772.3357986021791,Non-Peak
2026-07-13 10:50:00,21.060065478605328,98.1561503330905,52.962008227078314,37.74470309939107,68009.39423840393,79225.00528012755,1168.8689930476537,4329.002404119937,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,15.217305127687247,77.09608485448517,9.060065478605328,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2201736.587873406,772.3357986021791,Peak
2026-07-13 10:55:00,20.95861921441725,98.10615115197791,53.10401045056197,37.72835661858426,68372.33700512224,79297.00199136938,1175.304850364778,4413.059291929903,1,1,Valid production,2026-07-13 10:00:00,27.79093015,82.02367427,2026-07-13,10,Monday,0,15.375653831977715,77.14753193756066,8.95861921441725,0,Normal (≥12 PSI),0,False,59,0.49999999999999994,-0.8660254037844387,2203737.4434465575,772.3357986021791,Peak
2026-07-13 11:00:00,20.4191759072953,98.05615197086536,53.13558834125351,37.7130756083362,68450.77503996665,79543.79292871362,1190.4648822888082,4432.549605175901,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,15.422512732917312,77.63697606357006,8.419175907295301,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2448109.573238699,947.2161904966189,Peak
2026-07-13 11:05:00,19.48760029669343,98.00615278975278,53.16716623194503,37.708813985604465,68934.47912941761,80554.48244877711,1191.2164324794553,4377.56368321479,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,15.458352246340567,78.51855249305935,7.487600296693429,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2479215.4408185477,947.2161904966189,Peak
2026-07-13 11:10:00,19.329760528254248,97.95615360864022,53.44212895723093,37.70746263449195,69018.69701636636,81504.79400485137,1207.2367191158105,4404.822364413282,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,15.734666322738981,78.62639308038598,7.329760528254248,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2508463.063195189,947.2161904966189,Peak
2026-07-13 11:15:00,19.16967905973914,97.90970646252975,53.60961641578284,37.70611128337944,69540.92207613436,81431.18116010145,1224.3555262043797,4426.503933655721,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,15.903505132403396,78.74002740279062,7.169679059739138,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2506197.489687686,947.2161904966189,Peak
2026-07-13 11:20:00,19.08265792398847,97.9000015258789,53.66497384212485,37.70475993226694,69818.48885665019,81411.82045752616,1263.490661632235,4428.045110267145,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,15.960213909857913,78.81734360189043,7.082657923988471,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2505601.6277156314,947.2161904966189,Peak
2026-07-13 11:25:00,18.524823688605,98.0412658167766,53.720331268466865,37.70340858115442,69605.7034812618,82249.19483985174,1267.518452401453,4364.2262389745265,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,16.016922687312444,79.5164421281716,6.524823688605,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2531373.396527225,947.2161904966189,Peak
2026-07-13 11:30:00,18.626026896049936,98.17751033909936,53.775688694808885,37.702057230041916,70129.14460957772,82184.72117757669,1274.8329796822738,4396.077283705124,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,16.07363146476697,79.55148344304942,6.626026896049936,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2529389.098519475,947.2161904966189,Peak
2026-07-13 11:35:00,18.560992157036978,98.15186957329045,53.831046121150905,37.70070587892941,70788.20682765012,81975.64532229291,1277.6235899071814,4428.933871986673,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,16.130340242221493,79.59087741625348,6.560992157036978,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2522954.396526926,947.2161904966189,Peak
2026-07-13 11:40:00,17.984540034394882,98.12622880748155,53.88640354749292,37.699354527816894,70758.85541189625,82015.12113584523,1332.8064505384173,4444.42193145727,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,16.187049019676024,80.14168877308667,5.9845400343948825,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2524169.338806023,947.2161904966189,Peak
2026-07-13 11:45:00,17.450823729218662,98.10058804167265,53.94176097383493,37.69800317670439,71102.45212373919,82150.60607337035,1283.44899941017,4391.958616276744,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,16.24375779713054,80.64976431245398,5.450823729218662,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2528339.1421353933,947.2161904966189,Peak
2026-07-13 11:50:00,17.117864158571777,98.07494727586375,53.99711840017696,37.696651825591886,70660.634928643,82227.64892440898,1288.1040965888128,4386.669224460496,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,16.300466574585073,80.95708311729197,5.117864158571777,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2530710.280526371,947.2161904966189,Peak
2026-07-13 11:55:00,17.224118085550025,98.04930651005485,54.05247582651897,37.69530047447937,71158.26670571801,82378.29437749597,1310.7938241862855,4423.245222438182,1,1,Valid production,2026-07-13 11:00:00,30.77687753,87.398379554,2026-07-13,11,Monday,0,16.357175352039604,80.82518842450483,5.224118085550025,0,Normal (≥12 PSI),0,False,59,0.258819045102521,-0.9659258262890682,2535346.677186481,947.2161904966189,Peak
2026-07-13 12:00:00,16.900097113924154,98.02366574424595,54.107833252860985,37.69394912336686,71388.96277695245,83192.91714286331,1325.3240166196822,4391.859921179935,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.41388412949412,81.12356863032178,4.900097113924154,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2677663.3589391164,1035.951075193502,Peak
2026-07-13 12:05:00,16.697520922885904,97.99535698095791,54.16000246697245,37.69259777225436,71613.01527441911,83656.9767009189,1335.7535999224053,4383.360945498336,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.46740469471809,81.29783605807201,4.697520922885904,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2692599.6698372792,1035.951075193502,Peak
2026-07-13 12:10:00,16.29013999363384,97.95512384074559,54.179207054127936,37.69124642114184,71856.94063330871,83797.2402167585,1368.996655403454,4416.058896276888,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.487960632986095,81.66498384711174,4.29013999363384,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2697114.2185495775,1035.951075193502,Peak
2026-07-13 12:15:00,16.94206765536446,97.9134571276314,54.189707174599604,37.68989507002934,72422.86859292316,83815.83835560121,1395.8347755014631,4534.51329507124,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.499812104570267,80.97138947226694,4.942067655364461,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2697712.8218518044,1035.951075193502,Peak
2026-07-13 12:20:00,16.85153363565479,97.8717904145172,54.20020729507128,37.68854371891683,72596.99285818725,83647.4954249468,1406.9862210092278,4672.07572346213,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.511663576154447,81.02025677886242,4.851533635654789,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2692294.503650801,1035.951075193502,Peak
2026-07-13 12:25:00,16.651418937841015,97.83012370140301,54.210707415542956,37.687192367804315,73414.54542835834,83465.68697048473,1436.4658376378213,5316.532686190402,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.52351504773864,81.178704763562,4.651418937841015,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2686442.781490098,1035.951075193502,Peak
2026-07-13 12:30:00,16.531792928916705,97.78845698828883,54.22120753601463,37.68584101669181,73564.81739270926,83477.27058639165,1433.0197323764696,5484.4454022903765,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.53536651932282,81.25666405937213,4.531792928916705,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2686815.613997278,1035.951075193502,Peak
2026-07-13 12:35:00,16.383790319736622,97.74679027517465,54.2317076564863,37.68448966557931,73711.92084518197,83506.90726631248,1417.8222050257007,5551.1481124551865,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.547217990906994,81.36299995543803,4.383790319736622,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2687769.5059225764,1035.951075193502,Peak
2026-07-13 12:40:00,16.17799460127619,97.70512356206045,54.242207776957976,37.68313831446679,73523.79351084112,83491.44222372882,1411.281002426537,5525.041307110344,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.559069462491188,81.52712896078427,4.17799460127619,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2687271.7450639256,1035.951075193502,Peak
2026-07-13 12:45:00,16.114382934260192,97.66345684894625,54.252707897429644,37.681786963354284,73593.66824094197,83563.00935538806,1411.410524209505,5515.317123264522,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.57092093407536,81.54907391468606,4.114382934260192,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2689575.218637514,1035.951075193502,Peak
2026-07-13 12:50:00,16.147704628167883,97.62179013583207,54.26320801790132,37.68043561224178,73787.57987798679,83282.87219073801,1428.3229811533354,5565.316347442661,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.58277240565954,81.47408550766419,4.147704628167883,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2680558.669548697,1035.951075193502,Peak
2026-07-13 12:55:00,15.892150293896696,97.58012342271789,54.273708138372996,37.67908426112926,73601.8193513506,83234.99708315585,1447.6231308854776,5572.668480810207,1,1,Valid production,2026-07-13 12:00:00,32.18619386,89.935148948,2026-07-13,12,Monday,0,16.594623877243734,81.6879731288212,3.8921502938966963,0,Normal (≥12 PSI),0,False,59,1.2246467991473532e-16,-1.0,2679017.752054989,1035.951075193502,Peak
2026-07-13 13:00:00,15.947169713593267,97.53845670960368,54.28420825884467,37.67773291001676,73825.81871640125,83300.20617882856,1439.108420366818,5425.2616378926205,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.606475348827914,81.59128699601041,3.947169713593267,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2691424.093019168,1043.931780157469,Peak
2026-07-13 13:05:00,15.906746205950073,97.50372698671663,54.29470837931634,37.676381558904254,73856.14729617245,83837.90729665625,1441.9245346522123,5569.021626459321,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.618326820412086,81.59698078076656,3.906746205950073,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2708797.1801908608,1043.931780157469,Peak
2026-07-13 13:10:00,15.852209545811474,97.5,54.305208499788016,37.675030207791735,73566.9302234796,83873.98815924709,1451.507106203583,5572.8036076401595,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.63017829199628,81.64779045418852,3.8522095458114745,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2709962.950449165,1043.931780157469,Peak
2026-07-13 13:15:00,15.797672885672876,97.5,54.315708620259684,37.67367885667923,73487.38437084242,83836.51358556969,1450.8659805921377,5533.707376942936,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.642029763580453,81.70232711432712,3.797672885672876,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2708752.1494788234,1043.931780157469,Peak
2026-07-13 13:20:00,15.749017134311579,97.5,54.32620874073136,37.67232750556673,73517.67723655966,83652.34741771864,1462.4404732342896,5513.573699511659,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.653881235164633,81.75098286568843,3.749017134311579,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2702801.7529070643,1043.931780157469,Peak
2026-07-13 13:25:00,15.928237056606513,97.73846583048503,54.336708861203036,37.67097615445421,73819.64032163752,83353.69921434867,1468.8705114429802,5563.630183903672,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.665732706748827,81.81022877387852,3.9282370566065126,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2693152.449420813,1043.931780157469,Peak
2026-07-13 13:30:00,16.09810254976624,98.0,54.34720898167471,37.669624803341705,73779.14203549697,83149.21976373496,1475.46369641511,5554.306845556708,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.677584178333007,81.90189745023376,4.098102549766239,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2686545.732040935,1043.931780157469,Peak
2026-07-13 13:35:00,15.991865621845369,97.80919060716502,54.35770910214638,37.6682734522292,73467.33282665667,83167.97997664768,1477.5228056804135,5531.632970112896,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.68943564991718,81.81732498531966,3.9918656218453688,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2687151.873266025,1043.931780157469,Peak
