timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-13 13:40:00,16.0700232105997,97.5999984741211,54.368209222618056,37.66692210111668,74195.18916780935,84402.13456352659,1474.4088266648691,5583.289818972778,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.701287121501373,81.5299752635214,4.0700232105997,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2727027.3254648484,1043.931780157469,Peak
2026-07-13 13:45:00,16.237578835424674,98.12467754315954,54.28634414668564,37.66557075000418,74184.88008130329,84598.95963480107,1475.8515450858629,5589.134949093942,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.620773396681464,81.88709870773486,4.237578835424674,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2733386.7303599706,1043.931780157469,Peak
2026-07-13 13:50:00,16.37105731727393,98.69999694824219,54.04182714530084,37.664219398891674,73890.18363372164,27270.49256802311,1479.095121065928,5532.916692438987,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.37760774640917,82.32893963096825,4.37105731727393,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,881107.7918403985,1043.931780157469,Peak
2026-07-13 13:55:00,16.17259808396103,98.55597397802748,54.02975854450639,37.662868047779156,73369.09670392695,84577.69771527027,1487.1013727250754,5546.32762657762,1,1,Valid production,2026-07-13 13:00:00,32.30993315,90.15787967,2026-07-13,13,Monday,0,16.366890496727237,82.38337589406645,4.172598083961031,0,Normal (≥12 PSI),0,False,59,-0.2588190451025208,-0.9659258262890683,2732699.7591612902,1043.931780157469,Peak
2026-07-13 14:00:00,16.02876690972347,98.38875788540432,54.01768994371196,37.66151669666665,73832.49167947861,84542.56261599004,1509.6715167725924,5611.489985753372,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.356173247045305,82.35999097568084,4.028766909723469,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2784256.976040864,1084.5955476324668,Peak
2026-07-13 14:05:00,16.003172069797053,98.3759376064977,54.00562134291752,37.66016534555415,73813.16010650118,84648.4411922277,1530.0186921611767,5567.214757198915,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.345455997363374,82.37276553670065,4.003172069797053,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2787743.8961835857,1084.5955476324668,Peak
2026-07-13 14:10:00,15.974630603761497,98.36311732759108,53.99355274212307,37.65881399444163,74381.41919405061,85168.85700884592,1539.1186753489226,5531.628318214062,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.334738747681442,82.38848672382959,3.974630603761497,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2804882.853449913,1084.5955476324668,Peak
2026-07-13 14:15:00,15.831946230201556,98.35029704868447,54.074019518107605,37.657462643329126,74567.99154286932,85171.92331561196,1534.1781294786324,5581.704082803151,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.41655687477848,82.51835081848292,3.831946230201556,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2804983.836738565,1084.5955476324668,Peak
2026-07-13 14:20:00,15.663004775477543,98.33747676977785,54.3217449685402,37.65611129221662,74581.9799071355,85184.36607710223,1525.1850499889792,5600.3386588582825,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.66563367632358,82.6744719943003,3.6630047754775426,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2805393.616669626,1084.5955476324668,Peak
2026-07-13 14:25:00,15.818638840350813,98.32465649087123,54.33909183256242,37.6547599411041,75122.27685196554,85142.30708486271,1519.1412493265889,5564.523155472137,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.684331891458314,82.50601765052042,3.818638840350813,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2804008.479539586,1084.5955476324668,Peak
2026-07-13 14:30:00,15.829558283235166,98.31183621196462,54.35643869658463,37.6534085899916,76097.44012587046,85459.02654119956,1518.6794741623207,5590.979701461372,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.703030106593033,82.48227792872945,3.8295582832351656,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2814439.064187927,1084.5955476324668,Peak
2026-07-13 14:35:00,15.472406615893114,98.28450308639775,54.37378556060684,37.652057238879095,76109.85664184307,85487.58227905637,1520.1647036468453,5555.5700792019325,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.721728321727745,82.81209647050463,3.4724066158931137,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2815379.495964226,1084.5955476324668,Peak
2026-07-13 14:40:00,15.099156267838323,98.1922989482459,54.391132424629056,37.65070588776658,75095.92756666621,86031.60403556461,1522.518634229637,5592.177468537676,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.74042653686248,83.09314268040758,3.099156267838323,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2833295.872329065,1084.5955476324668,Peak
2026-07-13 14:45:00,14.855630926211765,97.91813050429265,54.408479288651264,37.64935453665407,74901.66761185299,86287.94056968771,1527.6124955331898,5550.7443434725465,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.75912475199719,83.06249957808089,2.8556309262117647,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2841737.8542286223,1084.5955476324668,Peak
2026-07-13 14:50:00,14.70391880414037,97.69999694824219,54.42582615267348,37.64800318554157,75772.50136538863,86426.07264719604,1520.483813801265,5640.532657759285,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.77782296713191,82.99607814410182,2.70391880414037,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2846286.98532327,1084.5955476324668,Peak
2026-07-13 14:55:00,14.875200756962116,97.55689463965595,54.443173016695695,37.64665183442905,75988.87988268798,86416.7838879104,1525.8858275647412,5336.247994018107,1,1,Valid production,2026-07-13 14:00:00,32.93319826,91.27975686799999,2026-07-13,14,Monday,0,16.796521182266645,82.68169388269384,2.8752007569621156,0,Normal (≥12 PSI),1,False,59,-0.4999999999999997,-0.8660254037844388,2845981.0767721264,1084.5955476324668,Peak
2026-07-13 15:00:00,14.751874180844244,97.4000015258789,54.46051988071791,37.64530048331655,76344.32838296646,86582.39017050226,1526.5458802842927,5894.0865638522455,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,16.815219397401364,82.64812734503467,2.7518741808442435,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2944298.358676291,1156.3904393221812,Peak
2026-07-13 15:05:00,14.983751068397387,97.59082291216784,54.48338649512425,37.64394913220404,78684.86221736476,85961.69858669404,1543.3806964887344,6309.184304326828,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,16.839437362920208,82.60707184377046,2.983751068397387,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2923191.281268842,1156.3904393221812,Peak
2026-07-13 15:10:00,15.572487274007196,97.80000305175781,54.56331813176932,37.642597781091524,79945.07913683561,85052.66077818807,1559.4905725195315,6464.858430304565,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,16.920720350677797,82.22751577775061,3.5724872740071962,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2892278.776748141,1156.3904393221812,Peak
2026-07-13 15:15:00,16.00111138167619,98.22940361257953,54.47421211241687,37.64124642997902,79825.02458779211,84002.27145660511,1565.6244949586041,6364.1165691892475,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,16.83296568243785,82.22829223090335,4.001111381676189,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2856559.5092456196,1156.3904393221812,Peak
2026-07-13 15:20:00,16.505333905049604,98.69999694824219,54.029998779296875,37.63755759060943,78745.60497499417,83392.98967561274,1550.3368864457725,6413.48742312045,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,16.392441188687442,82.19466304319258,4.5053339050496035,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2835840.430640668,1156.3904393221812,Peak
2026-07-13 15:25:00,17.041031859299405,98.9862808510436,53.95515870719071,37.623427822588006,78665.91002488812,82388.02326594449,1556.560024157876,6402.345845783778,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,16.331730884602706,81.9452489917442,5.041031859299405,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2801665.8029284487,1156.3904393221812,Peak
2026-07-13 15:30:00,17.39609738653086,99.30000305175781,53.7599983215332,37.608043751830415,78404.96804280147,81604.57931928022,1565.0024421265662,6364.878028721135,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,16.151954569702788,81.90390566522694,5.396097386530862,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2775024.210778636,1156.3904393221812,Peak
2026-07-13 15:35:00,17.786508843696275,99.7342915487524,53.62905965291347,37.592659681072824,78034.15031376104,80861.21063241584,1573.6295975845921,6335.14342974352,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,16.036399971840645,81.94778270505611,5.786508843696275,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2749745.4075449063,1156.3904393221812,Peak
2026-07-13 15:40:00,17.773556391506254,100.26048502818074,53.25964710687762,37.57727561031523,77987.1365354372,80931.68221677793,1575.2081642352382,6405.208471918276,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,15.68237149656239,82.48692863667449,5.773556391506254,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2752141.8460096107,1156.3904393221812,Peak
2026-07-13 15:45:00,18.014942422257242,100.32945084781605,53.2148195132319,37.56189153955764,77245.58393346655,80701.45921760438,1579.3230494990719,6289.484147823936,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,15.65292797367426,82.31450842555881,6.014942422257242,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2744312.9422653113,1156.3904393221812,Peak
2026-07-13 15:50:00,18.218823367789554,100.39841666745136,53.169991919586174,37.54650746880006,76523.96112771725,79876.30233921164,1586.7807766529902,6343.979703158191,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,15.623484450786115,82.1795932996618,6.218823367789554,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2716252.8709515273,1156.3904393221812,Peak
2026-07-13 15:55:00,18.601920764746957,100.46738248708668,53.12516432594045,37.53112339804247,76120.9217476213,79667.34019718633,1599.1280337836745,6370.643162416909,1,1,Valid production,2026-07-13 15:00:00,34.00574127,93.210334286,2026-07-13,15,Monday,0,15.594040927897986,81.86546172233972,6.601920764746957,0,Normal (≥12 PSI),1,False,59,-0.7071067811865471,-0.7071067811865479,2709146.9584145895,1156.3904393221812,Peak
2026-07-13 16:00:00,18.4392848796826,100.53634830672199,53.080336732294725,37.96043686837177,74748.71010137393,79794.74940409507,1612.4234036211772,6299.371067595231,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,15.119899863922953,82.09706342703939,6.439284879682599,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2833580.129340896,1261.0211374572198,Peak
2026-07-13 16:05:00,18.42782093760902,100.73321339409519,53.2354201136316,38.16999816894531,74760.49667860076,79639.13284858229,1609.4562019798464,6424.965832693897,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,15.065421944686285,82.30539245648617,6.42782093760902,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2828054.0517131006,1261.0211374572198,Peak
2026-07-13 16:10:00,18.551008070161526,100.85383951327393,53.7400016784668,37.912723572811814,75256.81818955632,79564.06586257403,1624.6816492333933,6381.414270058283,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,15.827278105654983,82.3028314431124,6.551008070161526,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2825388.358525128,1261.0211374572198,Peak
2026-07-13 16:15:00,18.439458414661356,100.80120783711193,53.81640899146934,37.790000915527344,76011.8625886631,79716.23584203993,1631.1876872313521,6367.122044050538,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,16.026408075941994,82.36174942245057,6.439458414661356,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2830792.0452754074,1261.0211374572198,Peak
2026-07-13 16:20:00,18.202265794279715,100.74857616094994,54.172201483200766,37.790000915527344,75440.14420056585,80305.07717328868,1631.8625781719743,6434.208243219771,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,16.382200567673422,82.54631036667023,6.202265794279715,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2851702.307015956,1261.0211374572198,Peak
2026-07-13 16:25:00,17.923588789744276,100.51480082027828,54.177691640548154,37.790000915527344,74694.17270314264,80652.44047886225,1642.7800053731507,5417.448301732198,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,16.38769072502081,82.59121203053401,5.923588789744276,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2864037.476531319,1261.0211374572198,Peak
2026-07-13 16:30:00,17.56512314884365,100.31124766023726,54.18290027910619,37.790000915527344,74687.47677222508,80743.62117176992,1660.8035742483332,5370.559497573013,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,16.39289936357885,82.7461245113936,5.56512314884365,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2867275.3812998934,1261.0211374572198,Peak
2026-07-13 16:35:00,17.44614349603395,100.32406787335191,54.18810891766424,37.790000915527344,74869.78839642636,80820.50525371608,1665.3705302722901,5543.373011393459,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,16.398108002136894,82.87792437731795,5.446143496033951,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2870005.601126288,1261.0211374572198,Peak
2026-07-13 16:40:00,17.327163843224252,100.33688808646656,54.19331755622228,37.790000915527344,75455.16932493538,80913.32991395477,1689.172926533435,5632.902419997172,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,16.40331664069494,83.0097242432423,5.327163843224252,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2873301.884587662,1261.0211374572198,Peak
2026-07-13 16:45:00,17.24663780256895,100.34970829958121,54.19852619478033,37.790000915527344,75147.37127991213,80890.0495724435,1671.095934494082,5601.303588086109,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,16.408525279252984,83.10307049701225,5.2466378025689515,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2872475.1796527724,1261.0211374572198,Peak
2026-07-13 16:50:00,17.25008689878457,100.36252851269585,54.203734833338366,37.790000915527344,75317.88115673132,80928.36585216463,1655.0512348904062,5617.092619734772,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,16.413733917811022,83.11244161391127,5.25008689878457,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2873835.82367583,1261.0211374572198,Peak
2026-07-13 16:55:00,17.540671885264803,100.3753487258105,54.20894347189641,37.790000915527344,75177.4659498694,80687.3970928379,1662.7649265607272,5625.231987029241,1,1,Valid production,2026-07-13 16:00:00,35.51085943,95.91954697399999,2026-07-13,16,Monday,0,16.418942556369068,82.8346768405457,5.540671885264803,0,Normal (≥12 PSI),1,False,59,-0.8660254037844385,-0.5000000000000004,2865278.815936357,1261.0211374572198,Peak
2026-07-13 17:00:00,17.766158122837453,100.38816893892513,54.21415211045445,37.790000915527344,75083.9241520741,80373.39092984489,1682.4939931982844,5598.503734238234,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,16.424151194927106,82.62201081608768,5.766158122837453,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2850989.0115432553,1258.248739255512,Peak
2026-07-13 17:05:00,17.895936731630467,100.68507602758194,54.10474571262282,37.790000915527344,74923.84022991217,79258.14228801995,1699.3093357576354,5534.339859638135,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,16.31474479709548,82.78913929595147,5.895936731630467,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2811429.132506215,1258.248739255512,Peak
2026-07-13 17:10:00,18.221776565139848,101.0,53.78149441938458,37.790000915527344,74210.24664293304,78594.27174392794,1715.0062999494942,5584.93073720919,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,15.991493503857235,82.77822343486015,6.221776565139848,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2787880.4479926345,1258.248739255512,Peak
2026-07-13 17:15:00,18.457546302065122,101.19082071489964,53.73938893769919,37.790000915527344,73604.26296471461,78323.17894534505,1725.9012755648923,5606.246890076597,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,15.949388022171846,82.73327441283452,6.457546302065122,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2778264.297909544,1258.248739255512,Peak
2026-07-13 17:20:00,18.867416119432153,101.4000015258789,53.69728345601381,37.790000915527344,73341.56407900626,77618.31558510954,1733.9063729865697,5533.965157833713,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,15.907282540486463,82.53258540644676,6.8674161194321535,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2753261.524337069,1258.248739255512,Peak
2026-07-13 17:25:00,19.27489553661452,101.78162733290868,53.53903525250517,37.790000915527344,72473.85465777847,76967.15444736848,1754.3353373757175,4935.377361246755,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,15.749034336977829,82.50673179629416,7.274895536614519,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2730163.6653694888,1258.248739255512,Peak
2026-07-13 17:30:00,18.35395436371118,102.19999694824219,53.220001220703125,37.790000915527344,71699.29428965728,78248.4521412041,1791.6117813311694,4227.684290139589,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,15.430000305175781,83.846042584531,6.353954363711178,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2775613.6035067216,1258.248739255512,Peak
2026-07-13 17:35:00,17.35655948487157,101.5798753347599,53.40369561462482,37.790000915527344,70260.06130575997,77793.11212484898,1798.745617106731,3177.9115983487295,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,15.61369469909748,84.22331584988834,5.356559484871571,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2759461.8725902354,1258.248739255512,Peak
2026-07-13 17:40:00,16.765146468947876,100.9000015258789,53.91732251087873,37.790000915527344,70264.0590808634,78659.07797177116,1791.176807229907,2867.3065591896793,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,16.12732159535139,84.13485505693103,4.765146468947876,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2790179.241677,1258.248739255512,Peak
2026-07-13 17:45:00,16.228176908114396,100.7568765805716,53.97245101432051,37.790000915527344,70131.12133967991,77055.16212442718,1803.008755486134,2918.5991140598276,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,16.18245009879317,84.52869967245721,4.228176908114396,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2733285.4562672353,1258.248739255512,Peak
2026-07-13 17:50:00,15.62986219377648,100.5999984741211,54.027579517762284,37.790000915527344,69512.41958339848,68903.43717371668,1832.2664641624906,2949.694106357698,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,16.23757860223494,84.97013628034462,3.6298621937764803,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2444129.0826126207,1258.248739255512,Peak
2026-07-13 17:55:00,15.228813562274427,100.83851596832275,54.08270802120406,37.790000915527344,69140.6020446528,79298.5886721953,1833.696046966562,2918.8292051243843,1,1,Valid production,2026-07-13 17:00:00,35.47180203,95.84924365399999,2026-07-13,17,Monday,0,16.29270710567672,85.60970240604833,3.2288135622744267,0,Normal (≥12 PSI),1,False,59,-0.9659258262890683,-0.25881904510252063,2812863.838638512,1258.248739255512,Peak
2026-07-13 18:00:00,14.15242520355544,101.0999984741211,54.137836524645834,37.790000915527344,66778.5422134576,82015.9395759266,1778.1649654609782,2900.075101973383,1,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,16.34783560911849,86.94757327056566,2.15242520355544,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2992401.321059498,1331.1995021047817,Non-Peak
2026-07-13 18:05:00,14.390192222958033,101.52934119727578,54.19296502808761,37.790000915527344,65821.24788785956,80923.35623263437,1008.368188409072,2899.0458355744604,1,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,16.40296411256027,87.13914897431775,2.3901922229580332,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2952537.7548217596,1331.1995021047817,Non-Peak
2026-07-13 18:10:00,14.839881713645514,102.0,54.24809353152939,37.790000915527344,65734.71218446759,79724.64458606901,466.3701614444197,2904.862519988732,1,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,16.458092616002048,87.16011828635449,2.8398817136455143,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2908802.0330425696,1331.1995021047817,Non-Peak
2026-07-13 18:15:00,15.653974551353494,102.52963212142679,54.03575007919923,37.790000915527344,64815.39831703718,78398.65187901573,223.11075709735096,2855.0999514052105,1,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,16.24574916367189,86.87565757007329,3.6539745513534942,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2860422.3845398757,1331.1995021047817,Non-Peak
2026-07-13 18:20:00,15.75800996803413,103.16048340393004,53.34365864092528,37.790000915527344,61491.2871759483,77559.23805700973,35.24314915730384,2032.6520667156337,1,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,15.553657725397933,87.40247343589591,3.7580099680341306,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2829795.861904468,1331.1995021047817,Non-Peak
2026-07-13 18:25:00,15.175867080382535,103.2294493033978,53.3195207873944,37.790000915527344,59978.018106204094,78096.46687024497,0.0,1001.5444258596157,0,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,15.529519871867059,88.05358222301527,3.1758670803825346,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2849396.981135055,1331.1995021047817,Non-Peak
2026-07-13 18:30:00,14.627244454395726,103.29841520286556,53.29538293386353,37.790000915527344,60937.03002462763,78135.85253812614,0.0,1373.8497114951863,0,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,15.505382018336185,88.67117074846983,2.6272444543957256,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2850833.991126135,1331.1995021047817,Non-Peak
2026-07-13 18:35:00,15.588584401717148,103.3673811023333,53.271245080332655,37.790000915527344,61303.06512133494,76903.34647622882,0.0,1410.6521713104216,0,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,15.481244164805311,87.77879670061616,3.5885844017171475,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2805865.259597783,1331.1995021047817,Non-Peak
2026-07-13 18:40:00,15.22481188213245,103.43634700180105,53.24710722680179,37.790000915527344,59895.985186871694,75630.72909847951,0.0,1421.5814750626434,0,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,15.457106311274444,88.21153511966861,3.2248118821324496,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2759433.042371827,1331.1995021047817,Non-Peak
2026-07-13 18:45:00,14.52446774279142,103.11220164299313,53.302261008956,37.790000915527344,59799.604387687956,75633.06740342235,0.0,1398.159545758848,0,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,15.512260093428658,88.58773390020171,2.524467742791421,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2759518.3568465034,1331.1995021047817,Non-Peak
2026-07-13 18:50:00,13.606324481443465,102.69999694824219,53.5,37.790000915527344,59314.207379969404,75617.98593117643,0.0,1369.5018716187221,0,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,15.709999084472656,89.09367246679872,1.6063244814434654,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2758968.100180475,1331.1995021047817,Non-Peak
2026-07-13 18:55:00,12.185108175284645,102.22487472876344,53.6190236003974,37.790000915527344,56552.35611146514,76211.5910440283,0.0,1448.818560663322,0,1,Valid production,2026-07-13 18:00:00,36.48560678,97.674092204,2026-07-13,18,Monday,0,15.829022684870054,90.0397665534788,0.18510817528464507,0,Normal (≥12 PSI),1,False,59,-1.0,-1.8369701987210297e-16,2780626.142910586,1331.1995021047817,Non-Peak
2026-07-13 19:00:00,11.514532551705761,101.72307546794718,54.1508056701008,37.790000915527344,55956.09068031512,78438.30355711095,0.0,1456.1444859993032,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,16.360804754573458,90.20854291624143,-0.48546744829423893,1,Upset (<12 PSI),1,True,60,-0.9659258262890684,0.2588190451025203,2853732.503457586,1323.6407804915507,Non-Peak
2026-07-13 19:05:00,12.732983572879164,101.74939337157184,54.1119717185491,37.790000915527344,56617.848951367174,76031.44882843582,0.0,1792.184963130488,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,16.321970803021756,89.01640979869268,0.7329835728791636,0,Normal (≥12 PSI),1,True,61,-0.9659258262890684,0.2588190451025203,2766166.6171642924,1323.6407804915507,Non-Peak
2026-07-13 19:10:00,12.423603962975205,101.77571127519647,54.07268679502796,37.790000915527344,56994.57711746398,76105.40783179665,0.0,2459.397229186149,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,16.28268587950062,89.35210731222126,0.4236039629752053,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2768857.3843308776,1323.6407804915507,Non-Peak
2026-07-13 19:15:00,12.832574360350433,101.55914256374743,54.033401871506825,37.790000915527344,57307.58718074006,76092.02823054176,0.0,2766.0393766149427,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,16.24340095597948,88.726568203397,0.8325743603504332,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2768370.609359303,1323.6407804915507,Non-Peak
2026-07-13 19:20:00,13.188705807517753,101.30000305175781,53.994116947985695,37.790000915527344,57673.26184602188,76606.12733765146,0.0,2928.6250028155127,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,16.20411603245835,88.11129724424006,1.1887058075177528,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2787074.4984724745,1323.6407804915507,Non-Peak
2026-07-13 19:25:00,13.171092964198555,101.01377116669745,53.83295288596824,37.790000915527344,56653.93756972505,77177.79585174336,0.0,2922.2402513312513,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,16.042951970440896,87.8426782024989,1.1710929641985555,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2807872.8705163,1323.6407804915507,Non-Peak
2026-07-13 19:30:00,13.491886124855746,100.69999694824219,53.475716671081194,37.790000915527344,55352.04507385128,76091.35701370816,0.0,2896.1297650655415,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,15.68571575555385,87.20811082338645,1.4918861248557462,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2768346.189232808,1323.6407804915507,Non-Peak
2026-07-13 19:35:00,13.63213789638779,101.03392362381739,53.15461308347425,37.790000915527344,54469.96177985701,75599.27588653387,0.0,2874.556279540184,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,15.364612167946909,87.4017857274296,1.6321378963877908,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2750443.3554988676,1323.6407804915507,Non-Peak
2026-07-13 19:40:00,14.133720983537684,101.4000015258789,53.07922415327022,37.790000915527344,53676.60652321401,74724.41219058188,0.0,2862.8955870085115,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,15.289223237742874,87.26628054234122,2.1337209835376836,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2718614.1744481144,1323.6407804915507,Non-Peak
2026-07-13 19:45:00,14.343476378747354,101.63664146319951,52.9732825731975,37.790000915527344,53699.56697329365,74335.42950113164,0.0,2873.5941083564353,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,15.183281657670157,87.29316508445216,2.3434763787473543,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2704462.2551201005,1323.6407804915507,Non-Peak
2026-07-13 19:50:00,14.590140055740237,101.87692272222002,52.57054002388685,37.790000915527344,52720.538609977804,74962.79026854204,0.0,2859.5365112102577,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,14.780539108359505,87.28678266647978,2.590140055740237,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2727286.815725872,1323.6407804915507,Non-Peak
2026-07-13 19:55:00,14.482746898325185,101.85060689576112,52.45843707558157,37.790000915527344,51849.076396196935,75929.51531385125,0.0,2845.1952386720936,0,1,Valid production,2026-07-13 19:00:00,36.38187434,97.48737381200002,2026-07-13,19,Monday,0,14.668436160054227,87.36785999743593,2.4827468983251855,0,Normal (≥12 PSI),1,False,61,-0.9659258262890684,0.2588190451025203,2762458.084845642,1323.6407804915507,Non-Peak
2026-07-13 20:00:00,14.320054710038036,101.82429106930222,52.137839896119615,37.790000915527344,51994.27798477518,77160.50110496234,0.0,2769.0602458895755,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.347838980592272,87.50423635926418,2.320054710038036,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2715154.8371127457,1238.2237317298275,Non-Peak
2026-07-13 20:05:00,14.196584432096861,101.46841608569274,52.09033992294984,37.790000915527344,52129.433741532215,77227.40702393066,0.0,2732.5867656566156,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.300339007422494,87.27183165359588,2.196584432096861,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2717509.1495772437,1238.2237317298275,Non-Peak
2026-07-13 20:10:00,13.835305259178245,101.0999984741211,52.04283994978006,37.790000915527344,52281.502589028576,78512.10288234928,0.0,2811.9323038222124,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.252839034252716,87.26469321494285,1.835305259178245,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2762715.5456510466,1238.2237317298275,Non-Peak
2026-07-13 20:15:00,13.489601026411332,100.57647711515769,51.997729963339445,37.790000915527344,52318.55246829991,79837.8522163013,0.0,2706.255869363022,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.207729047812101,87.08687608874635,1.4896010264113322,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2809366.547981659,1238.2237317298275,Non-Peak
2026-07-13 20:20:00,13.680962293147099,100.01512164010511,52.051088305612296,37.790000915527344,52237.304864969716,78980.10896577581,0.0,2714.8863639942406,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.261087390084953,86.334159346958,1.6809622931470987,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2779183.932494273,1238.2237317298275,Non-Peak
2026-07-13 20:25:00,13.780268984254347,100.03236325181174,52.13250420303608,37.790000915527344,52319.31654490884,78855.00888894079,0.0,2706.360887964722,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.342503287508734,86.2520942675574,1.7802689842543469,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2774781.8605289846,1238.2237317298275,Non-Peak
2026-07-13 20:30:00,13.6899372559244,100.04960486351837,51.910369181125446,37.790000915527344,51175.76407574555,78668.99104278177,0.0,2785.807863100622,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.120368265598103,86.35966760759396,1.6899372559244004,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2768236.189524322,1238.2237317298275,Non-Peak
2026-07-13 20:35:00,13.288802724599345,100.06684647522499,51.930421827198124,37.790000915527344,50531.241971950505,79047.9136047293,0.0,2894.561534284999,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.14042091167078,86.77804375062564,1.2888027245993445,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2781569.8694801256,1238.2237317298275,Non-Peak
2026-07-13 20:40:00,13.446319868246867,100.08408808693162,52.15190906572857,37.79012050319507,52005.080146773704,79348.47876305705,0.0,2897.667455848473,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.361788562533498,86.63776821868476,1.4463198682468672,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2792146.2775103305,1238.2237317298275,Non-Peak
2026-07-13 20:45:00,13.586132382796672,100.33702248018892,52.115077533501875,37.791476653447866,51663.929552399146,79225.08182258203,0.0,2954.708178987326,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.323600880054009,86.75089009739224,1.5861323827966718,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2787804.1361942715,1238.2237317298275,Non-Peak
2026-07-13 20:50:00,13.376105724343985,100.5999984741211,52.077899244226074,37.793159339363925,52598.00162198255,79552.03984104819,0.0,2860.409777002172,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.28473990486215,87.22389274977711,1.3761057243439847,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2799309.2668331144,1238.2237317298275,Non-Peak
2026-07-13 20:55:00,13.563443981404566,100.5999984741211,52.040720954950274,37.79484202527999,52183.810029029046,79294.01437820603,0.0,2835.0352751658934,0,1,Valid production,2026-07-13 20:00:00,35.18840337,95.339126066,2026-07-13,20,Monday,0,14.245878929670283,87.03655449271653,1.563443981404566,0,Normal (≥12 PSI),1,False,61,-0.8660254037844386,0.5000000000000001,2790229.762766894,1238.2237317298275,Non-Peak
2026-07-13 21:00:00,14.23942983454023,100.5999984741211,52.00354266567447,37.79652471119604,50835.48331046525,78387.8383730347,0.0,2843.1959529902997,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,14.207017954478431,86.36056863958086,2.23942983454023,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2626327.169091068,1122.5359949884703,Non-Peak
2026-07-13 21:05:00,15.282806261341209,100.93390996455875,51.96636437639868,37.79820739711211,51331.30739885568,77239.43033820813,0.0,2862.79284297645,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,14.168156979286572,85.65110370321754,3.282806261341209,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2587850.5981628792,1122.5359949884703,Non-Peak
2026-07-13 21:10:00,15.827392232722229,101.30000305175781,51.929186087122886,37.79989008302817,51839.02302072987,23634.217374824282,0.0,2843.0092326928416,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,14.12929600409472,85.47261081903558,3.8273922327222287,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,791847.1602229766,1122.5359949884703,Non-Peak
2026-07-13 21:15:00,16.41747443522736,101.49080946641043,51.88961269084161,37.801572768944226,51120.454906260275,75909.95414440487,0.0,2748.693603842726,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,14.088039921897384,85.07333503118306,4.4174744352273585,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2543307.471053937,1122.5359949884703,Non-Peak
2026-07-13 21:20:00,17.408531200861002,101.69999694824219,51.71518368417182,37.80325545486029,50192.547964080375,74730.73803615088,0.0,2665.1772284743133,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,13.911928229311528,84.29146574738118,5.4085312008610025,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2503798.6981675215,1122.5359949884703,Non-Peak
2026-07-13 21:25:00,16.937869716396992,101.12757643743379,51.24704521010308,37.80493814077634,48901.19982466208,73094.48533859772,0.0,2764.3546532480045,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,13.442107069326738,84.1897067210368,4.9378697163969925,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2448977.248765739,1122.5359949884703,Non-Peak
2026-07-13 21:30:00,17.042001338821148,100.5,52.11952482173914,37.80662082669241,47977.9209684002,72153.2735484956,0.0,2703.403535205556,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,14.312903995046732,83.45799866117885,5.042001338821148,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2417442.6364136226,1122.5359949884703,Non-Peak
2026-07-13 21:35:00,17.355088571657628,100.64311644607534,52.11944911582881,37.808303512608475,48972.420902527985,71917.9029994049,0.0,2737.327646645561,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,14.311145603220332,83.28802787441771,5.355088571657628,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2409556.7183846156,1122.5359949884703,Non-Peak
2026-07-13 21:40:00,17.165432691253002,100.80000305175781,51.766632501300975,37.80998619852453,48379.16826591022,73150.37027618286,0.0,2742.7360973245254,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,13.956646302776448,83.63457036050481,5.165432691253002,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2450849.6327090794,1122.5359949884703,Non-Peak
2026-07-13 21:45:00,17.440442718725063,100.94679475100939,51.77893496293255,37.81166888444059,47795.25873083003,18901.46381520172,0.0,2714.6108977359695,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,13.96726607849196,83.50635203228433,5.440442718725063,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,633279.7151162748,1122.5359949884703,Non-Peak
2026-07-13 21:50:00,17.231561082531485,101.14536395998128,51.791755834903256,37.81335157035665,48163.54680198755,72777.15557126708,0.0,2778.3460639341347,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,13.978404264546604,83.9138028774498,5.231561082531485,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2438345.3470983435,1122.5359949884703,Non-Peak
2026-07-13 21:55:00,17.278685460284958,101.19708865401476,51.80457670687397,37.81503425627271,48260.21121229651,72575.61869918865,0.0,2729.5070367632775,0,1,Valid production,2026-07-13 21:00:00,33.50426831,92.307682958,2026-07-13,21,Monday,0,13.989542450601263,83.9184031937298,5.278685460284958,0,Normal (≥12 PSI),1,False,61,-0.7071067811865477,0.7071067811865474,2431593.0016618697,1122.5359949884703,Non-Peak
2026-07-13 22:00:00,17.651112840780417,101.24881334804823,51.81739757884468,37.816716942188776,47755.94348565399,71706.19138869591,0.0,2724.429526708782,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,14.0006806366559,83.59770050726782,5.651112840780417,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2341438.43142475,1066.233130329334,Non-Peak
2026-07-13 22:05:00,17.46384006202062,101.30053804208171,51.83021845081539,37.81839962810483,47604.794230079984,71934.37015866546,0.0,2770.0719615035646,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,14.01181882271056,83.83669798006109,5.463840062020619,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2348889.2042366243,1066.233130329334,Non-Peak
2026-07-13 22:10:00,17.761243279710715,101.3522627361152,51.8430393227861,37.820082314020894,47395.78341710687,71977.03850726073,0.0,2761.500434740313,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,14.022957008765204,83.59101945640448,5.761243279710715,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2350282.4634416047,1066.233130329334,Non-Peak
2026-07-13 22:15:00,17.87055586614032,101.63577598165504,51.83684967189793,37.82176499993695,47652.31323973608,71199.6389230027,0.0,2772.240323855065,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,14.015084671960977,83.76522011551472,5.870555866140322,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2324897.859575413,1066.233130329334,Non-Peak
2026-07-13 22:20:00,18.05002429928055,101.92308155788577,51.61043926117836,37.82344768585301,48139.17722495177,72162.37876556435,0.0,2772.2487127585023,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,13.786991575325345,83.87305725860521,6.050024299280551,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2356334.420675394,1066.233130329334,Non-Peak
2026-07-13 22:25:00,18.348259381203896,101.94939678414029,51.58943935874811,37.82513037176908,47627.31001521328,71240.04048750675,0.0,2736.2087576567624,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,13.764308986979032,83.60113740293639,6.348259381203896,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2326217.1009684843,1066.233130329334,Non-Peak
2026-07-13 22:30:00,18.19691205240122,101.97571201039483,51.5687498519908,37.82681305768513,47282.32905763236,71599.22754276491,0.0,2731.600005185527,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,13.741936794305673,83.77879995799361,6.1969120524012204,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2337945.7168517755,1066.233130329334,Non-Peak
2026-07-13 22:35:00,18.345770970840217,102.18722507824148,51.54806034523351,37.828495743601195,47298.480839478165,71230.02240019914,0.0,2731.9219196994795,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,13.719564601632314,83.84145410740126,6.345770970840217,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2325889.978105352,1066.233130329334,Non-Peak
2026-07-13 22:40:00,18.147755233509034,102.38488138611763,51.5273708384762,37.83017842951726,47135.03462739207,70534.01600119073,0.0,2749.7988389901234,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,13.69719240895894,84.2371261526086,6.147755233509034,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2303163.124264768,1066.233130329334,Non-Peak
2026-07-13 22:45:00,18.24626089588982,102.36764024025567,51.50873005473157,37.83186111543331,46541.57293030751,70702.9209728206,0.0,2752.676145199455,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,13.67686893929826,84.12137934436585,6.246260895889819,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2308678.416377957,1066.233130329334,Non-Peak
2026-07-13 22:50:00,18.376970774901995,102.35039909439371,51.57447712354286,37.83354380134938,46622.53118464205,70565.8612996266,0.0,2753.646548541908,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,13.740933322193484,83.97342831949172,6.376970774901995,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2304202.9759731614,1066.233130329334,Non-Peak
2026-07-13 22:55:00,18.41136046956197,102.33315794853173,51.68240990235042,37.83522648726544,46662.38461318667,70752.57738021477,0.0,2711.9956922361944,0,1,Valid production,2026-07-13 22:00:00,32.65322542,90.775805756,2026-07-13,22,Monday,0,13.847183415084984,83.92179747896976,6.41136046956197,0,Normal (≥12 PSI),0,False,61,-0.5000000000000004,0.8660254037844384,2310299.8582421457,1066.233130329334,Non-Peak
2026-07-13 23:00:00,18.506724923468116,102.31591680266978,51.705190909747316,37.836909173181496,46699.83228601139,70596.23475152942,0.0,2716.548767973183,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,13.86828173656582,83.80919187920166,6.506724923468116,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2317127.9529747507,1077.3007337835795,Non-Peak
2026-07-13 23:05:00,18.66929156977795,102.31819196095857,51.68331614175695,37.83859185909756,47067.16953049294,70561.2157667361,0.0,2723.4576188617175,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,13.844724282659385,83.64890039118062,6.6692915697779505,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2315978.5507603833,1077.3007337835795,Non-Peak
