timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-13 23:10:00,18.965640124508436,102.40770525140118,51.66144137376658,37.840274545013614,46722.55453533462,69640.47784513826,0.0,2668.7390456916955,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,13.821166828752965,83.44206512689274,6.965640124508436,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2285757.8515544385,1077.3007337835795,Non-Peak
2026-07-13 23:15:00,19.03326898020449,102.87026921421403,51.22784037191105,37.84195723092968,46422.37414710878,68897.27853216839,0.0,2666.4254843285007,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,13.38588314098137,83.83700023400954,7.03326898020449,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2261364.370672984,1077.3007337835795,Non-Peak
2026-07-13 23:20:00,19.11577582999991,103.26975840765593,51.11082118900049,37.843639916845746,46634.85272727767,68830.93361236999,0.0,2675.2091720198705,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,13.267181272154744,84.15398257765602,7.115775829999912,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2259186.780483595,1077.3007337835795,Non-Peak
2026-07-13 23:25:00,19.495698443815538,103.2352749390163,51.048822379864276,37.8453226027618,46250.641698218045,68682.2564295652,0.0,2660.4942060249123,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,13.20349977710248,83.73957649520077,7.495698443815538,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2254306.8593736514,1077.3007337835795,Non-Peak
2026-07-13 23:30:00,19.468930131012225,103.20079147037671,50.98682357072806,37.84700528867786,45665.0814466076,68511.80517625366,0.0,2681.2645960757227,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,13.1398182820502,83.73186133936449,7.468930131012225,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2248712.264066156,1077.3007337835795,Non-Peak
2026-07-13 23:35:00,19.83186749244862,103.16630800173712,50.92482476159184,37.848687974593915,45199.45381892725,68589.39083446832,0.0,2683.0398859000456,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,13.076136786997928,83.3344405092885,7.83186749244862,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2251258.8006914,1077.3007337835795,Non-Peak
2026-07-13 23:40:00,19.823255810268954,103.1318245330975,50.725821512782176,37.85037066050998,44599.77583796046,67373.11859033449,0.0,2659.121465937709,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,12.875450852272195,83.30856872282854,7.823255810268954,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2211337.99719205,1077.3007337835795,Non-Peak
2026-07-13 23:45:00,18.962786230711274,102.43706410593038,50.650001525878906,37.85205334642605,43681.72902146775,67671.58764382174,0.0,2714.144069640865,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,12.79794817945286,83.4742778752191,6.962786230711274,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2221134.425986976,1077.3007337835795,Non-Peak
2026-07-13 23:50:00,18.770573239281173,101.72307880806773,50.650001525878906,37.8537360323421,43411.195522068076,67562.39673503907,0.0,2719.5125390355297,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,12.796265493536808,82.95250556878655,6.770573239281173,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2217550.5336187566,1077.3007337835795,Non-Peak
2026-07-13 23:55:00,18.8249642816516,101.749396019149,50.75528165634314,37.855418718258164,42460.60051833388,67508.56189268075,0.0,2709.8494333056465,0,1,Valid production,2026-07-13 23:00:00,32.82225973,91.08006751399999,2026-07-13,23,Monday,0,12.89986293808498,82.9244317374974,6.824964281651599,0,Normal (≥12 PSI),1,False,61,-0.25881904510252157,0.9659258262890681,2215783.552440348,1077.3007337835795,Non-Peak
2026-07-14 00:00:00,18.50383106985158,101.77571323023028,51.029998779296875,37.85710140417422,40071.085307392445,67633.41644850755,0.0,2738.8463743364396,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.172897375122652,83.27188216037871,6.503831069851579,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2111581.824978206,974.7498531678102,Non-Peak
2026-07-14 00:05:00,17.916926195903958,101.55912901703792,51.154656472791004,37.85878409009028,40850.71109870352,69600.30753766844,0.0,2789.796481993666,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.295872382700722,83.64220282113396,5.916926195903958,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2172990.100556681,974.7498531678102,Non-Peak
2026-07-14 00:10:00,17.60268247202833,101.30000305175781,51.665593427947705,38.1510840256484,42549.15265969983,70740.79527460867,0.0,2757.0916666644257,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.514509402299304,83.69732057972948,5.602682472028331,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2208597.250149176,974.7498531678102,Non-Peak
2026-07-14 00:15:00,17.616421986120045,101.53854136149089,52.227575178568564,38.290000915527344,43078.60408327519,70552.07584684112,0.0,2742.4654435418447,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.93757426304122,83.92211937537084,5.616421986120045,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2202705.2438803865,974.7498531678102,Non-Peak
2026-07-14 00:20:00,17.3267427463829,101.80000305175781,52.43000030517578,38.290000915527344,43858.03084736101,70851.50805852973,0.0,2769.270503627043,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,14.139999389648438,84.47326030537491,5.326742746382902,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2212053.812224499,974.7498531678102,Non-Peak
2026-07-14 00:25:00,18.065919598552014,102.42014635298925,52.132095162045026,38.290000915527344,45144.4673135364,68502.82214685109,0.0,2690.5725524465674,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.842094246517682,84.35422675443724,6.065919598552014,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2138725.5265321913,974.7498531678102,Non-Peak
2026-07-14 00:30:00,18.325963454112866,103.0999984741211,51.29605892703124,38.290000915527344,44031.981133631765,68199.41863619506,0.0,2624.45997400549,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.006058011503896,84.77403502000823,6.325963454112866,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2129252.970325843,974.7498531678102,Non-Peak
2026-07-14 00:35:00,18.978500965638723,102.86148764292399,51.39314556368701,38.290000915527344,42791.23754994605,66622.18393820977,0.0,2603.6498304367237,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.103144648159663,83.88298667728526,6.978500965638723,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2080010.150771897,974.7498531678102,Non-Peak
2026-07-14 00:40:00,19.200672536107838,102.5999984741211,51.82614982727039,38.01099059194338,42485.33281614023,66550.20282434188,0.0,2608.6655179472586,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.815159235327009,83.39932593801325,7.200672536107838,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2077762.829554569,974.7498531678102,Non-Peak
2026-07-14 00:45:00,18.892190488452037,102.26978812575341,51.77614817620934,37.87071674609392,42981.684469480795,66796.68995277808,0.0,2634.2287592315643,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.90543143011542,83.37759763730136,6.892190488452037,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2085458.4002920492,974.7498531678102,Non-Peak
2026-07-14 00:50:00,18.82993884925443,101.94536231033251,51.72614652514829,37.862096098774316,42823.51073735208,66172.05511060948,0.0,2628.214767966248,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.864050426373971,83.11542346107808,6.829938849254429,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2065956.6857664266,974.7498531678102,Non-Peak
2026-07-14 00:55:00,18.983212504514913,101.99708616431303,51.56056042636875,37.853475451454706,42947.07312976231,64749.3088360242,0.0,2595.4554859987475,0,1,Valid production,2026-07-14 00:00:00,31.22098418,88.19777152399999,2026-07-14,0,Tuesday,0,13.707084974914046,83.01387365979812,6.983212504514913,0,Normal (≥12 PSI),0,False,61,0.0,1.0,2021537.146835446,974.7498531678102,Non-Peak
2026-07-14 01:00:00,18.286364651279346,102.04881001829355,51.2400016784668,37.844854804135096,39782.2906416563,65954.64797829845,0.0,2661.6058139035513,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,13.3951468743317,83.76244536701421,6.286364651279346,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,2056841.4961107934,972.5475352101913,Non-Peak
2026-07-14 01:05:00,18.872335113370365,102.10053387227407,51.43213841904684,37.83623415681549,40084.732700866625,64577.69367375906,0.0,2624.4790631770516,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,13.595904262231343,83.2281987589037,6.872335113370365,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,2013900.2199666633,972.5475352101913,Non-Peak
2026-07-14 01:10:00,19.1343965047444,102.15225772625459,51.9727612378461,38.15519737131759,39691.147349320265,62326.982484954235,0.0,2588.7591134196114,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,13.81756386652851,83.01786122151019,7.134396504744402,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1943710.2286499352,972.5475352101913,Non-Peak
2026-07-14 01:15:00,19.1132534834955,102.17872210184383,52.03591895843724,38.310001373291016,38930.9005979618,62629.30845919905,0.0,2596.74349766729,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,13.725917585146227,83.06546861834833,7.113253483495502,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1953138.4740919163,972.5475352101913,Non-Peak
2026-07-14 01:20:00,19.295833879958984,102.09229564514007,52.099076679028386,38.01885533332825,39379.62572606805,62656.036229921796,0.0,2575.7730137878143,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,14.080221345700139,82.79646176518108,7.295833879958984,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1953971.9981816693,972.5475352101913,Non-Peak
2026-07-14 01:25:00,19.5477713242956,102.33913602690382,52.150279801905185,37.880001068115234,39863.60872172775,62021.065099699044,0.0,2549.3969610575996,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,14.27027873378995,82.79136470260822,7.547771324295599,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1934169.9825617198,972.5475352101913,Non-Peak
2026-07-14 01:30:00,19.957043306665565,102.65383626381325,52.07790664070996,38.076348913172744,38811.58141876203,59642.52160379113,0.0,2490.481644941453,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,14.001557727537218,82.69679295714768,7.957043306665565,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1859993.451981228,972.5475352101913,Non-Peak
2026-07-14 01:35:00,19.677404001489922,102.60120590358687,51.84353267982845,38.16999816894531,38699.13519042906,60107.275326463074,0.0,2496.5986283854404,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,13.673534510883137,82.92380190209695,7.677404001489922,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1874487.1195477375,972.5475352101913,Non-Peak
2026-07-14 01:40:00,19.586422643756972,102.5485755433605,51.209257444447196,37.84598569813553,38558.835689505235,59718.463371215614,0.0,2500.209510686961,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,13.363271746311668,82.96215289960352,7.586422643756972,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1862361.7487323238,972.5475352101913,Non-Peak
2026-07-14 01:45:00,19.49258637344753,102.17077988467055,51.248026630696586,37.696281369863996,39189.994734827706,59301.45476206335,0.0,2509.3049702797853,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,13.55174526083259,82.67819351122301,7.49258637344753,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1849357.0456851325,972.5475352101913,Non-Peak
2026-07-14 01:50:00,19.35615464624932,101.80000305175781,51.28731296046527,37.7021146583324,38303.29981025007,57230.84703122817,0.0,2515.49404860755,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,13.585198302132873,82.44384840550849,7.356154646249319,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1784783.705769029,972.5475352101913,Non-Peak
2026-07-14 01:55:00,19.521033110598122,102.22948310270208,51.32659929023397,37.7079479468008,38232.61602600406,58630.2748300888,0.0,2527.691478990838,0,1,Valid production,2026-07-14 01:00:00,31.1856944,88.13424992,2026-07-14,1,Tuesday,0,13.618651343433172,82.70844999210395,7.521033110598122,0,Normal (≥12 PSI),0,False,61,0.25881904510252074,0.9659258262890683,1828425.833439161,972.5475352101913,Non-Peak
2026-07-14 02:00:00,19.000929926050194,102.69999694824219,51.36588562000266,37.71378123526921,38386.02758702117,57861.39200540103,0.0,2616.884786842414,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.652104384733448,83.699067022192,7.000929926050194,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1816197.9764553965,985.2549373571359,Non-Peak
2026-07-14 02:05:00,19.09525544639974,101.55300061993015,51.2775790830509,37.71961452373761,37985.21889386568,58304.006827879966,0.0,2657.444539287459,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.557964559313291,82.45774517353041,7.09525544639974,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1830091.11170628,985.2549373571359,Non-Peak
2026-07-14 02:10:00,18.926936027978954,100.27691996313183,50.954654501363095,37.72544781220601,37880.75073532968,58799.50116587401,0.0,2678.0577781194106,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.229206689157081,81.34998393515288,6.926936027978954,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1845644.0699539122,985.2549373571359,Non-Peak
2026-07-14 02:15:00,19.271152739338167,100.25060275205055,50.946760030389285,37.73128110067442,38125.34957879482,58934.36203558647,0.0,2621.9314619863544,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.215478929714862,80.97945001271239,7.2711527393381665,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1849877.186893994,985.2549373571359,Non-Peak
2026-07-14 02:20:00,20.205814989836167,100.22428554096928,50.93886555941549,37.737114389142825,37956.33791982464,59831.84682265082,0.0,2491.7221509007654,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.201751170272665,80.0184705511331,8.205814989836167,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1878048.1312434424,985.2549373571359,Non-Peak
2026-07-14 02:25:00,20.235360649224923,101.20417236586137,51.13568584338066,37.74294767761123,38253.33760867483,59367.57578256322,0.0,2515.0137683939474,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.39273816576943,80.96881171663645,8.235360649224923,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1863475.2339399136,985.2549373571359,Non-Peak
2026-07-14 02:30:00,20.06115220815971,102.30000305175781,51.63258101686213,37.748780966079636,38538.05849214746,59344.45459466698,0.0,2537.971237570027,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.883800050782497,82.2388508435981,8.061152208159712,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1862749.4882705652,985.2549373571359,Non-Peak
2026-07-14 02:35:00,20.03511186512733,101.87068733670554,51.57731848748983,37.75461425454804,38927.38089189874,59179.638755559325,0.0,2529.596302143604,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.822704232941796,81.83557547157821,8.03511186512733,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1857576.12165942,985.2549373571359,Non-Peak
2026-07-14 02:40:00,20.103796571480302,101.4000015258789,51.52205595811755,37.75887332798008,38863.88609970873,58714.15254723199,0.0,2502.225057402548,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.763182630137464,81.2962049543986,8.103796571480302,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1842965.0817184334,985.2549373571359,Non-Peak
2026-07-14 02:45:00,19.210459944066468,100.82753535284428,51.29935814985239,37.75609615778113,39061.18713550485,58084.759524546615,0.0,2610.2363788134867,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.543261992071258,81.61707540877781,7.210459944066468,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1823209.2083358914,985.2549373571359,Non-Peak
2026-07-14 02:50:00,19.103492901961637,100.19999694824219,50.85692544245307,37.75247301241535,39163.79074408419,58355.41994441912,0.0,2595.2432391116,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.104452430037718,81.09650404628056,7.103492901961637,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1831704.906241554,985.2549373571359,Non-Peak
2026-07-14 02:55:00,18.839720475602462,99.72296030680339,50.881925993829334,37.74884986704957,38714.50167501996,58610.234450012125,0.0,2650.1451789502953,0,1,Valid production,2026-07-14 02:00:00,31.38877088,88.499787584,2026-07-14,2,Tuesday,0,13.133076126779763,80.88323983120092,6.839720475602462,0,Normal (≥12 PSI),0,False,61,0.49999999999999994,0.8660254037844387,1839703.2203745134,985.2549373571359,Non-Peak
2026-07-14 03:00:00,19.084917167631414,99.19999694824219,50.9069265452056,37.74522672168379,38535.17431785321,60354.53524337914,0.0,2604.2859627808352,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,13.161699823521808,80.11507978061077,7.0849171676314135,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1841221.3185635821,930.662402646924,Non-Peak
2026-07-14 03:05:00,19.544618235056568,100.34677186847131,51.507980982293155,37.741603576318006,38583.18338428933,62152.48508560908,0.0,2512.827326385112,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,13.766377405975149,80.80215363341475,7.544618235056568,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1896070.9428026313,930.662402646924,Non-Peak
2026-07-14 03:10:00,19.721768401589394,101.62307758848263,52.12807555308991,37.73798043095223,39860.04224914017,61570.948796181496,0.0,2527.052827199408,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,14.39009512213768,81.90130918689323,7.721768401589394,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1878330.1548188503,930.662402646924,Non-Peak
2026-07-14 03:15:00,19.865263670014325,101.64939306869351,52.10307491857701,37.73435728558644,40782.991795192655,60785.910309773455,0.0,2528.7637191034923,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,14.368717632990567,81.78412939867918,7.8652636700143255,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1854381.174162489,930.662402646924,Non-Peak
2026-07-14 03:20:00,19.94922194111261,101.67570854890442,52.078074284064115,37.73073414022066,40491.06633438848,59096.18822582472,0.0,2547.996242198489,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,14.347340143843454,81.72648660779181,7.9492219411126115,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1802833.2281652512,930.662402646924,Non-Peak
2026-07-14 03:25:00,20.285416943462806,101.8407529264195,51.83525833902094,37.72711099485488,39986.08466330986,59058.33258989034,0.0,2527.478678191533,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,14.108147344166056,81.55533598295669,8.285416943462806,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1801678.3753670463,930.662402646924,Non-Peak
2026-07-14 03:30:00,19.262740011422437,102.0,51.22885304563657,37.7234878494891,39416.80769998671,57882.2885066038,0.0,2570.270286378177,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,13.505365196147466,82.73725998857756,7.262740011422437,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1765801.0808276061,930.662402646924,Non-Peak
2026-07-14 03:35:00,18.641672233022206,101.04585337320964,51.18285341280152,37.71986470412332,39216.13682560015,58186.39935792264,0.0,2683.1642190611574,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,13.462988708678203,82.40418114018743,6.641672233022206,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1775078.51756698,930.662402646924,Non-Peak
2026-07-14 03:40:00,18.405668592890205,100.0,51.13685377996647,37.71624155875754,39177.78104667829,56393.4221272827,0.0,2738.541358438137,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,13.420612221208934,81.59433140710979,6.405668592890205,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1720380.5915960316,930.662402646924,Non-Peak
2026-07-14 03:45:00,18.694805716283167,100.7174231742268,51.09085414713143,37.71261841339175,40055.58678891517,60333.80046774567,0.0,2676.709035130088,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,13.378235733739679,82.02261745794362,6.694805716283167,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1840588.7677407148,930.662402646924,Non-Peak
2026-07-14 03:50:00,18.4810637136748,101.52308025474184,51.134886314688515,37.678389241792026,40666.633537340764,61641.02457896341,0.0,2616.6758880090156,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,13.45649707289649,83.04201654106704,6.4810637136748,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1880467.9399024865,930.662402646924,Non-Peak
2026-07-14 03:55:00,18.181035702045822,101.54939573495272,52.12076308784047,37.575910288080266,41153.07246128849,62166.95919662976,0.0,2639.8261239599506,0,1,Valid production,2026-07-14 03:00:00,30.50675995,86.91216791,2026-07-14,3,Tuesday,0,14.544852799760207,83.3683600329069,6.181035702045822,0,Normal (≥12 PSI),0,False,61,0.7071067811865476,0.7071067811865476,1896512.5010330288,930.662402646924,Non-Peak
2026-07-14 04:00:00,17.41573336515521,101.57571121516364,52.02229524669319,37.67891765109337,41203.93514850075,64226.20073271716,0.0,2712.7147000087753,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,14.343377595599819,84.15997785000843,5.415733365155209,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,1993378.120059313,963.2852478608854,Non-Peak
2026-07-14 04:05:00,17.003662521107028,101.0728650720767,52.13443567695443,37.761813699934564,41931.331406743244,65935.83383543606,0.0,2771.2896588183016,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,14.372621977019868,84.06920255096966,5.003662521107028,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2046439.7239127222,963.2852478608854,Non-Peak
2026-07-14 04:10:00,16.824220710751916,100.5,52.650001525878906,37.7634992411337,42836.695596785285,65955.56157738423,0.0,2805.159836652602,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,14.886502284745205,83.67577928924808,4.824220710751916,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2047052.0106229591,963.2852478608854,Non-Peak
2026-07-14 04:15:00,16.36398553478223,99.92756548165887,52.794198105124856,37.765184782332845,43223.08079870541,65523.45922939047,0.0,2836.9168626809073,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,15.02901332279201,83.56357994687664,4.3639855347822305,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2033640.9205025649,963.2852478608854,Non-Peak
2026-07-14 04:20:00,16.655006990675936,99.30000305175781,53.1767684816525,37.76687032353198,44066.560524900924,66560.05793485898,0.0,2879.372935659247,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,15.40989815812052,82.64499606108188,4.655006990675936,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2065813.665506772,963.2852478608854,Non-Peak
2026-07-14 04:25:00,17.069872826803085,101.11258818920392,53.136459424498646,37.76855586473113,45581.93884266556,67083.83968786563,0.0,2840.153763940518,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,15.36790355976752,84.04271536240083,5.069872826803085,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2082070.1943722246,963.2852478608854,Non-Peak
2026-07-14 04:30:00,16.949602351044188,103.0999984741211,52.5434356485294,37.770241405930264,45990.87125929884,67125.30969609323,0.0,2878.534578778959,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,14.77319424259914,86.1503961230769,4.949602351044188,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2083357.2922558996,963.2852478608854,Non-Peak
2026-07-14 04:35:00,16.947611114117354,102.86512434336362,52.52707948229886,37.7719269471294,45236.4814074108,67685.69608642321,0.0,2817.243181322217,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,14.755152535169458,85.91751322924627,4.947611114117354,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2100749.91328157,963.2852478608854,Non-Peak
2026-07-14 04:40:00,16.960701328021006,102.64497455699785,52.511562196785135,37.773612488328546,45459.31352745856,67876.42042072455,0.0,3014.809824226366,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,14.73794970845659,85.68427322897685,4.960701328021006,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2106669.3933476782,963.2852478608854,Non-Peak
2026-07-14 04:45:00,17.535249740754505,102.69625643138224,52.4960449112714,37.77529802952769,45255.76116297051,67049.2430500313,0.0,2824.5579263877735,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,14.720746881743707,85.16100669062773,5.535249740754505,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2080996.4241647425,963.2852478608854,Non-Peak
2026-07-14 04:50:00,17.335884089172996,102.74753830576662,52.480527625757674,37.77698357072683,46754.08450550898,66854.41003523706,0.0,3896.2892139279484,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,14.703544055030846,85.41165421659363,5.335884089172996,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2074949.4236520964,963.2852478608854,Non-Peak
2026-07-14 04:55:00,17.15352542895137,102.79882018015098,52.50208741152724,37.778669111925964,47501.85160053993,69334.61944540218,0.0,4105.5797289559905,0,1,Valid production,2026-07-14 04:00:00,31.03683695,87.86630651,2026-07-14,4,Tuesday,0,14.723418299601278,85.64529475119961,5.153525428951369,0,Normal (≥12 PSI),0,False,61,0.8660254037844386,0.5000000000000001,2151927.278717247,963.2852478608854,Non-Peak
2026-07-14 05:00:00,17.118243389240487,102.85010205453537,52.9293816074106,37.7803546531251,48089.16039861068,70222.83320709004,0.0,4329.895500127361,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,15.149026954285496,85.73185866529488,5.118243389240487,0,Normal (≥12 PSI),0,False,61,0.9659258262890683,0.25881904510252074,2153752.3761387737,940.6646945029012,Non-Peak
2026-07-14 05:05:00,16.931378171544047,102.90138392891976,52.8837802058538,37.782040194324246,49433.8773811414,69706.55184563031,0.0,4572.82495138268,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,15.101740011529557,85.9700057573757,4.931378171544047,0,Normal (≥12 PSI),0,False,61,0.9659258262890683,0.25881904510252074,2137917.8938455163,940.6646945029012,Non-Peak
2026-07-14 05:10:00,15.558984614832127,102.95266580330413,52.340777459344714,37.78372573552339,51164.70331775797,72122.61496658559,0.0,5419.395968647241,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,14.557051723821324,87.393681188472,3.558984614832127,0,Normal (≥12 PSI),0,False,61,0.9659258262890683,0.25881904510252074,2212019.171877308,940.6646945029012,Non-Peak
2026-07-14 05:15:00,14.645358565439283,102.61378621994317,52.36742933555927,37.78541127672253,51769.3055751925,74811.68740101079,0.0,5604.957260690997,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,14.582018058836745,87.96842765450388,2.645358565439283,0,Normal (≥12 PSI),0,False,61,0.9659258262890683,0.25881904510252074,2294493.7158503896,940.6646945029012,Non-Peak
2026-07-14 05:20:00,13.492219803524005,102.19999694824219,52.68953681477546,37.787096817921665,52462.00041274386,76601.83183544781,0.0,5349.162232021196,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,14.902439996853794,88.70777714471818,1.492219803524005,0,Normal (≥12 PSI),0,False,61,0.9659258262890683,0.25881904510252074,2349397.9065988637,940.6646945029012,Non-Peak
2026-07-14 05:25:00,12.671483719722564,101.3890445872955,52.689998626708984,37.78878235912081,54576.75323964705,78304.86473230437,0.0,5736.4309784169545,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,14.901216267588175,88.71756086757294,0.6714837197225645,0,Normal (≥12 PSI),0,False,61,0.9659258262890683,0.25881904510252074,2401630.364059395,940.6646945029012,Non-Peak
2026-07-14 05:30:00,11.859971215463654,100.5,52.689998626708984,37.965984817264705,56441.4939987379,79991.47867549703,0.0,6282.279646273265,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,14.72401380944428,88.64002878453634,-0.14002878453634615,1,Upset (<12 PSI),0,True,62,0.9659258262890683,0.25881904510252074,2453359.247983338,940.6646945029012,Non-Peak
2026-07-14 05:35:00,12.235913478269435,101.31087864841219,52.7479552698199,38.04999923706055,57531.37509488805,82204.66753934078,0.0,6288.939816511373,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,14.69795603275935,89.07496517014275,0.23591347826943476,0,Normal (≥12 PSI),0,True,63,0.9659258262890683,0.25881904510252074,2521238.3203114267,940.6646945029012,Non-Peak
2026-07-14 05:40:00,12.641242306233766,102.19999694824219,53.400984651592786,38.34725659065669,58617.23842090312,82834.93790851875,0.0,6252.955873075441,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,15.053728060936095,89.55875464200842,0.6412423062337655,0,Normal (≥12 PSI),0,False,63,0.9659258262890683,0.25881904510252074,2540568.874822432,940.6646945029012,Non-Peak
2026-07-14 05:45:00,12.625813461445391,102.7247255067341,53.108088869350276,38.51967962980993,58063.34803511028,82632.09879835541,0.0,5999.895535590521,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,14.588409239540347,90.09891204528871,0.6258134614453912,0,Normal (≥12 PSI),0,False,63,0.9659258262890683,0.25881904510252074,2534347.74708468,940.6646945029012,Non-Peak
2026-07-14 05:50:00,13.24924982419517,103.30000305175781,52.37763446268973,38.55652176825373,58369.19047715383,81719.12229466735,0.0,6055.881456267627,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,13.821112694435996,90.05075322756264,1.2492498241951697,0,Normal (≥12 PSI),0,False,63,0.9659258262890683,0.25881904510252074,2506346.5226342473,940.6646945029012,Non-Peak
2026-07-14 05:55:00,13.547662674964368,103.10917967164617,52.369450571006176,38.59336390669753,58836.548251968794,81255.62885657077,0.0,6107.965763232936,0,1,Valid production,2026-07-14 05:00:00,30.67025749,87.206463482,2026-07-14,5,Tuesday,0,13.776086664308643,89.5615169966818,1.5476626749643678,0,Normal (≥12 PSI),0,False,63,0.9659258262890683,0.25881904510252074,2492131.0595429,940.6646945029012,Non-Peak
2026-07-14 06:00:00,13.515195882912012,102.9000015258789,52.36230747382027,38.294112399520266,59278.056061090574,80385.47569859753,0.0,5941.609352355059,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,14.068195074300007,89.3848056429669,1.5151958829120122,0,Normal (≥12 PSI),0,False,63,1.0,6.123233995736766e-17,2565560.853753416,1018.6135954695441,Non-Peak
2026-07-14 06:05:00,12.789436078229913,102.56607018617001,52.35516437663437,38.13999938964844,61767.440478373945,81533.31342797249,0.0,6135.745177979959,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,14.215164986985933,89.7766341079401,0.7894360782299135,0,Normal (≥12 PSI),0,False,63,1.0,6.123233995736766e-17,2602194.9287446146,1018.6135954695441,Non-Peak
2026-07-14 06:10:00,12.069099465297576,102.19999694824219,52.34802127944847,37.7119751527904,62089.90484233759,83265.2658426148,0.0,6096.410451978443,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,14.636046126658066,90.13089748294462,0.06909946529757605,0,Normal (≥12 PSI),0,False,63,1.0,6.123233995736766e-17,2657471.4482520754,1018.6135954695441,Non-Peak
2026-07-14 06:15:00,11.282062706494742,102.05313275568459,52.57298502702178,37.53414986057405,62718.2926241995,85682.96330096555,0.0,6247.710851844222,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,15.038835166447733,90.77107004918985,-0.7179372935052584,1,Upset (<12 PSI),0,True,64,1.0,6.123233995736766e-17,2734634.018995835,1018.6135954695441,Non-Peak
2026-07-14 06:20:00,10.520190263282165,101.85383872984303,53.24108824911665,37.56585710177657,64113.88961731233,87347.37574387252,0.0,6426.86731004185,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,15.675231147340078,91.33364846656087,-1.4798097367178347,1,Upset (<12 PSI),0,False,64,1.0,6.123233995736766e-17,2787754.951240274,1018.6135954695441,Non-Peak
2026-07-14 06:25:00,9.443981167947635,101.8012063618971,53.32407246811138,37.5975643429791,65246.137529767264,90047.98105732253,0.0,6393.116249114618,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,15.726508125132284,92.35722519394946,-2.5560188320523647,1,Upset (<12 PSI),0,False,64,1.0,6.123233995736766e-17,2873946.7317007673,1018.6135954695441,Non-Peak
2026-07-14 06:30:00,8.640555975094584,101.74857399395117,53.120342394548935,37.62927158418161,66095.05541938424,91277.99261395384,0.0,6548.574279964047,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,15.491070810367326,93.10801801885658,-3.3594440249054163,1,Upset (<12 PSI),0,False,64,1.0,6.123233995736766e-17,2913203.444084851,1018.6135954695441,Non-Peak
2026-07-14 06:35:00,8.40370947688018,101.22952695531902,53.16309823910937,37.660978825384134,66845.9476317158,92416.65791657448,0.0,6442.123236398564,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,15.502119413725232,92.82581747843884,-3.5962905231198192,1,Upset (<12 PSI),0,False,64,1.0,6.123233995736766e-17,2949544.7744127843,1018.6135954695441,Non-Peak
2026-07-14 06:40:00,8.397558818326258,100.72307865365961,53.69062710439252,37.69268606658666,67426.29141358967,92557.44230915283,0.0,6492.337841115944,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,15.997941037805859,92.32551983533335,-3.6024411816737416,1,Upset (<12 PSI),0,False,64,1.0,6.123233995736766e-17,2954038.0105761522,1018.6135954695441,Peak
2026-07-14 06:45:00,8.780668792769202,100.74939618775886,53.73607754066711,37.72439330778917,68766.9704477457,89687.73853753034,0.0,6472.616357477397,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,16.01168423287794,91.96872739498966,-3.2193312072307982,1,Upset (<12 PSI),0,False,64,1.0,6.123233995736766e-17,2862449.329979819,1018.6135954695441,Peak
2026-07-14 06:50:00,9.497087948064285,100.77571372185812,53.78081514011528,37.75171375946913,71258.86474917924,90054.37952972893,0.0,6477.632275733227,0,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,16.029101380646146,91.27862577379383,-2.5029120519357146,1,Upset (<12 PSI),0,False,64,1.0,6.123233995736766e-17,2874150.943595852,1018.6135954695441,Peak
2026-07-14 06:55:00,9.955490904626094,101.27471428056704,53.78331161039565,37.733686621483734,71239.63543069664,89477.03134522616,7.914255396658881,6323.737028483069,1,1,Valid production,2026-07-14 06:00:00,31.91572646,89.448307628,2026-07-14,6,Tuesday,0,16.049624988911916,91.31922337594095,-2.044509095373906,1,Upset (<12 PSI),0,False,64,1.0,6.123233995736766e-17,2855724.456867084,1018.6135954695441,Peak
2026-07-14 07:00:00,12.341960223541834,101.80000305175781,53.31069863369589,37.70368707600207,70578.78557289217,88756.96239146823,162.7730495397147,6338.6524934119925,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.607011557693824,89.45804282821598,0.3419602235418342,0,Normal (≥12 PSI),0,True,65,0.9659258262890683,-0.25881904510252063,2879586.4782826626,1052.5806695395502,Peak
2026-07-14 07:05:00,14.486656602210896,102.18170218193573,53.266808214279806,37.67368753052041,72385.94671911241,87671.45835613232,819.2557928654016,6109.1727587767655,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.593120683759395,87.69504557972483,2.4866566022108962,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2844368.9284921684,1052.5806695395502,Peak
2026-07-14 07:10:00,16.708663179635913,102.5999984741211,52.749086525482575,37.64368798503875,72988.139884498,87055.60275317283,1482.4562136457478,6117.267593559275,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.105398540443822,85.89133529448517,4.708663179635913,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2824388.417453102,1052.5806695395502,Peak
2026-07-14 07:15:00,16.52818901492759,102.79086652196497,52.724016723522276,37.61368843955709,72439.64395893863,87036.29414985012,1778.9336740193708,6165.721322508616,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.110328283965188,86.26267750703738,4.528189014927591,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2823761.978787959,1052.5806695395502,Peak
2026-07-14 07:20:00,16.973682564389865,103.0,52.699657925226255,37.58368889407543,72951.98625797611,84713.96205197315,1827.6644105685277,6138.4586375026165,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.115969031150826,86.02631743561014,4.973682564389865,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2748417.3981833044,1052.5806695395502,Peak
2026-07-14 07:25:00,17.453042912355645,103.0,52.67529912693023,37.553689348593764,75081.83567973589,86735.73993657588,1799.9898934607272,6364.627457931953,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.121609778336463,85.54695708764436,5.453042912355645,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2814010.9482747903,1052.5806695395502,Peak
2026-07-14 07:30:00,17.6165627238425,103.0,52.650940328634206,37.52610545940766,74389.81386812174,86333.27976007292,1839.5391451522135,6422.819411168718,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.124834869226547,85.38343727615751,5.616562723842499,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2800953.731679278,1052.5806695395502,Peak
2026-07-14 07:35:00,17.747172932607864,103.14685439961107,52.626581530338186,37.523499156383764,75503.61768484405,86372.00545847992,1880.734995823006,6434.390070076571,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.103082373954422,85.3996814670032,5.747172932607864,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2802210.128861991,1052.5806695395502,Peak
2026-07-14 07:40:00,18.201110990555236,103.34616381680061,52.60222273204216,37.52748845969003,74750.02876580568,85380.29144890838,1915.261539264362,6495.86913863601,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.074734272352124,85.14505282624538,6.201110990555236,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2770035.455739557,1052.5806695395502,Peak
2026-07-14 07:45:00,18.243657508613808,103.39879487021167,52.55394394190248,37.5314777629963,73772.0123675977,85122.70402862043,1924.4183511395731,6379.713003222304,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,15.022466178906178,85.15513736159787,6.243657508613808,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2761678.4183596005,1052.5806695395502,Peak
2026-07-14 07:50:00,18.25996195458123,103.45142592362271,52.2444995500409,37.53546706630257,74279.98621063775,84989.8035486292,1929.0575838232874,6395.9854850653555,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,14.709032483738326,85.19146396904148,6.259961954581229,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2757366.6616835203,1052.5806695395502,Peak
2026-07-14 07:55:00,18.6149705626058,103.68611663446819,52.21076500328001,37.53945636960884,74613.55458507454,84873.54279691676,1920.8384370617719,6385.028353503723,1,1,Valid production,2026-07-14 07:00:00,32.44349965,90.39829936999999,2026-07-14,7,Tuesday,0,14.671308633671167,85.07114607186239,6.6149705626058015,0,Normal (≥12 PSI),0,False,65,0.9659258262890683,-0.25881904510252063,2753594.756026029,1052.5806695395502,Peak
2026-07-14 08:00:00,19.15351205514882,103.9000015258789,52.17743152909481,37.543445672915105,74488.75587973866,83957.72296025518,1921.3911766117692,6305.648551276817,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.633985856179706,84.74648947073008,7.15351205514882,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2723252.320770775,1052.0938014811406,Peak
2026-07-14 08:05:00,19.262959907529094,104.04685193673828,52.14409805490961,37.547434976221375,73897.38870110163,83843.8331266284,1912.2667886638367,6266.6868892420225,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.596663078688238,84.78389202920918,7.262959907529094,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2719558.1906443164,1052.0938014811406,Peak
2026-07-14 08:10:00,19.372269761799227,104.24615680188134,52.110764580724414,37.551424279527645,73857.79272429633,83686.00958897239,1903.0112701727396,6303.64895401227,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.55934030119677,84.87388704008211,7.372269761799227,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2714439.027093425,1052.0938014811406,Peak
2026-07-14 08:15:00,19.349106515334757,104.29878981654193,52.077431106539215,37.555413582833914,73878.40087394949,83472.12362286067,1920.2831559696842,6198.706634584904,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.522017523705301,84.94968330120717,7.349106515334757,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2707501.4228676674,1052.0938014811406,Peak
2026-07-14 08:20:00,19.296061069736353,104.35142283120254,52.044097632354024,37.559402886140184,73553.7922362509,83159.13412133662,1940.0296410698531,6258.472442750614,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.48469474621384,85.05536176146619,7.2960610697363535,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2697349.296817206,1052.0938014811406,Peak
2026-07-14 08:25:00,18.992415329518572,104.20447068805305,52.034020027940414,37.56339218944645,73203.49743750715,83158.84525267837,1938.818407545809,6372.54836479308,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.47062783849396,85.21205535853449,6.992415329518572,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2697339.9270747183,1052.0938014811406,Peak
2026-07-14 08:30:00,18.417726498233016,104.0,52.30469337663987,37.56738149275272,73545.53851380777,83921.93368786995,1940.992972553373,6367.300995685949,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.737311883887145,85.58227350176699,6.417726498233016,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2722091.460094171,1052.0938014811406,Peak
2026-07-14 08:35:00,18.10682564387456,103.80917395467637,52.33664408432992,37.571370796058986,73862.99946087299,84986.3753099665,1935.3903531626224,6470.089200773364,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.765273288270933,85.70234831080181,6.106825643874561,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2756617.6837159297,1052.0938014811406,Peak
2026-07-14 08:40:00,17.756399842993336,103.5999984741211,52.368222113653424,37.575360099365255,74070.14576952977,84856.66115588951,1935.6009343881933,6478.42479421788,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.792862014288168,85.84359863112776,5.756399842993336,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2752410.276003191,1052.0938014811406,Peak
2026-07-14 08:45:00,17.181471538880434,103.36147181193034,52.42906811250153,37.579349402671525,74408.24353071075,86112.98999047055,1975.19617224989,6396.756204421646,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,14.849718709830007,86.18000027304991,5.181471538880434,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2793160.5523779285,1052.0938014811406,Peak
2026-07-14 08:50:00,17.41239218377432,103.0999984741211,52.82437696304907,37.583338705977795,74604.12228092406,86215.02839839403,1982.5356530157048,6437.408741517181,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,15.241038257071274,85.68760629034678,5.412392183774319,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2796470.26971408,1052.0938014811406,Peak
