timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-14 08:55:00,17.05657051317214,103.0999984741211,52.897940422340895,37.587328009284064,74617.5948096355,86366.48983368865,1979.9263705294186,6478.400779082314,1,1,Valid production,2026-07-14 08:00:00,32.43599546,90.384791828,2026-07-14,8,Tuesday,0,15.31061241305683,86.04342796094895,5.05657051317214,0,Normal (≥12 PSI),0,False,65,0.8660254037844387,-0.4999999999999998,2801383.0721416613,1052.0938014811406,Peak
2026-07-14 09:00:00,16.662092260940376,103.0999984741211,52.984109663877206,37.591317312590334,74965.13562857235,86931.60591006998,1985.8275743300917,6399.202995304858,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,15.392792351286872,86.43790621318072,4.662092260940376,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,2976206.9821581747,1172.1167098244428,Peak
2026-07-14 09:05:00,16.425564714713218,102.90917709800473,53.2055391442012,37.595306615896604,76017.30498974684,87274.92695127084,2002.4280447218277,6508.306189587753,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,15.610232528304593,86.48361238329151,4.425564714713218,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,2987960.986576325,1172.1167098244428,Peak
2026-07-14 09:10:00,15.969461545128066,102.69999694824219,53.33993257414958,37.59929591920287,76755.50828234818,88152.76836828073,2028.4281963887047,6500.025285229297,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,15.740636654946705,86.73053540311412,3.969461545128066,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3018014.932171615,1172.1167098244428,Peak
2026-07-14 09:15:00,15.922019940733431,102.36607275503532,53.36037126231208,37.603285222509136,77156.74406971442,88478.46141298581,2048.5902033294237,6388.394194452057,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,15.757086039802942,86.44405281430188,3.9220199407334313,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3029165.421151358,1172.1167098244428,Peak
2026-07-14 09:20:00,15.39321774617644,102.0,53.603771442351324,37.607274525815406,77386.52811560719,88672.2763991144,2064.5567581759146,6506.5964039069395,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,15.996496916535918,86.60678225382355,3.3932177461764397,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3035800.907852933,1172.1167098244428,Peak
2026-07-14 09:25:00,15.158010591972591,101.85504398322918,53.612732541680714,37.611263829121675,77824.68316029098,88630.59998331705,2072.6407571993127,6495.532979121282,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,16.00146871255904,86.69703339125658,3.158010591972591,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3034374.066160675,1172.1167098244428,Peak
2026-07-14 09:30:00,15.070079161022086,101.67691724046014,53.62135376740504,37.615253132427945,78024.67605309087,88888.89537635012,2077.89790172051,6480.033998301689,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,16.006100634977095,86.60683807943806,3.070079161022086,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3043217.116328178,1172.1167098244428,Peak
2026-07-14 09:35:00,14.98214773007158,101.65060208324147,53.629974993129366,37.619242435734215,78087.75957280022,88745.59509940227,2083.4914366506646,6517.454452996856,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,16.01073255739515,86.66845435316989,2.9821477300715795,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3038311.060810941,1172.1167098244428,Peak
2026-07-14 09:40:00,14.88264878778063,101.62428692602276,53.63859621885369,37.623231739040484,77803.27683865913,89055.37085895301,2086.4861840200197,6490.808502092663,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,16.015364479813208,86.74163813824214,2.8826487877806297,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3048916.602590901,1172.1167098244428,Peak
2026-07-14 09:45:00,14.671635376653208,101.41153650527944,53.665110004023994,37.627221042346754,77680.5048499369,89170.58443628825,2096.94936130663,6505.778113441004,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,16.03788896167724,86.73990112862623,2.6716353766532084,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3052861.0765220425,1172.1167098244428,Peak
2026-07-14 09:50:00,14.45027250555356,101.19999694824219,53.87969865406564,37.63121034565302,78781.56758746173,89799.38425713577,2102.222918768679,6558.256887462427,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,16.248488308412625,86.74972444268863,2.45027250555356,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3074388.786698272,1172.1167098244428,Peak
2026-07-14 09:55:00,13.99732766678997,100.91376369790136,54.01106831744559,37.635199648959286,78943.88102085503,90543.331540476,2130.0124007048703,6533.306629542052,1,1,Valid production,2026-07-14 09:00:00,34.23619006,93.625142108,2026-07-14,9,Tuesday,0,16.375868668486305,86.91643603111139,1.9973276667899693,0,Normal (≥12 PSI),1,False,65,0.7071067811865476,-0.7071067811865475,3099858.7072853292,1172.1167098244428,Peak
2026-07-14 10:00:00,13.370358606609761,100.5999984741211,54.17790686381751,37.639188952265556,79359.46071027593,91154.62114684752,2153.189146952962,6517.45198966451,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.538717911551956,87.22963986751134,1.370358606609761,0,Normal (≥12 PSI),1,False,65,0.49999999999999994,-0.8660254037844387,3570574.917072031,1534.3305019556035,Peak
2026-07-14 10:05:00,12.961623827206427,100.26608944808443,54.23115831796331,37.643178255571826,80019.22451430584,91343.00130842387,2183.424879421469,6566.376405728381,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.587980062391487,87.304465620878,0.9616238272064273,0,Normal (≥12 PSI),1,False,65,0.49999999999999994,-0.8660254037844387,3577953.868038378,1534.3305019556035,Peak
2026-07-14 10:10:00,12.480201075710808,99.9000015258789,54.52726457780973,37.647167558878095,80972.01481243092,92349.11759446541,2226.726504760404,6531.260333427858,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.880097018931636,87.4198004501681,0.4802010757108075,0,Normal (≥12 PSI),1,False,65,0.49999999999999994,-0.8660254037844387,3617363.9772506175,1534.3305019556035,Peak
2026-07-14 10:15:00,12.136271611394207,99.66146153767903,54.58551384071616,37.651156862184365,81548.26636627852,92680.80760968571,2299.412273690488,6525.143380646372,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.934356978531795,87.52518992628482,0.13627161139420707,0,Normal (≥12 PSI),1,False,65,0.49999999999999994,-0.8660254037844387,3630356.4512874624,1534.3305019556035,Peak
2026-07-14 10:20:00,11.892615428991911,99.4000015258789,54.64340925371134,37.655146165490635,82371.96386195777,92999.4209070399,2338.9318536987876,6571.462038641396,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.988263088220705,87.50738609688699,-0.10738457100808851,1,Upset (<12 PSI),1,True,66,0.49999999999999994,-0.8660254037844387,3642836.703341231,1534.3305019556035,Peak
2026-07-14 10:25:00,12.034505881419594,99.78167264108042,54.66825335698235,37.659135468796904,83282.35262615596,92517.77370774612,2322.92816523499,6531.645296340807,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,17.009117888185443,87.74716675966083,0.03450588141959443,0,Normal (≥12 PSI),1,True,67,0.49999999999999994,-0.8660254037844387,3623970.3267709655,1534.3305019556035,Peak
2026-07-14 10:30:00,11.99857100949416,100.19999694824219,54.32041492360407,37.663124772103174,83609.80310666909,92626.3666582002,2326.200419122561,6489.541073100073,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.657290151500895,88.20142593874803,-0.0014289905058397778,1,Upset (<12 PSI),1,True,68,0.49999999999999994,-0.8660254037844387,3628223.970307452,1534.3305019556035,Peak
2026-07-14 10:35:00,11.935859814639155,100.05598006464216,54.34056201236082,37.66711407540944,83893.28021047331,92636.60580570542,2357.2564061944713,6552.4168143798515,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.673447936951383,88.120120250003,-0.06414018536084498,1,Upset (<12 PSI),1,False,68,0.49999999999999994,-0.8660254037844387,3628625.0431526285,1534.3305019556035,Peak
2026-07-14 10:40:00,11.873148619784146,99.88875806006752,54.361251400097274,37.6684360914016,83859.79489972546,92672.54991361118,2370.1221251404827,6513.693834531916,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.69281530869567,88.01560944028337,-0.12685138021585374,1,Upset (<12 PSI),1,False,68,0.49999999999999994,-0.8660254037844387,3630032.992947056,1534.3305019556035,Peak
2026-07-14 10:45:00,11.810437424929138,99.87593768811469,54.38194078783372,37.663809931788016,83940.3920602543,92708.9410982319,2376.0524739343996,6460.663795674453,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.718130856045704,88.06550026318556,-0.1895625750708625,1,Upset (<12 PSI),1,False,68,0.49999999999999994,-0.8660254037844387,3631458.4549738243,1534.3305019556035,Peak
2026-07-14 10:50:00,11.609731499092696,99.86311731616186,54.40263017557017,37.65896417821352,84336.72546410648,93645.5059649689,2397.26824360157,6553.978077063383,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.743665997356644,88.25338581706916,-0.3902685009073039,1,Upset (<12 PSI),1,False,68,0.49999999999999994,-0.8660254037844387,3668144.19815732,1534.3305019556035,Peak
2026-07-14 10:55:00,11.820101638261482,99.85029694420902,54.42331956330662,37.65411842463902,85321.77441518492,92787.09356144222,2430.799721518707,6555.4855940593225,1,1,Valid production,2026-07-14 10:00:00,39.17053104,102.506955872,2026-07-14,10,Tuesday,0,16.769201138667597,88.03019530594754,-0.17989836173851792,1,Upset (<12 PSI),1,False,68,0.49999999999999994,-0.8660254037844387,3634519.7284598565,1534.3305019556035,Peak
2026-07-14 11:00:00,11.788539744703991,99.83747657225621,54.444008951043074,37.64927267106452,84919.3050384467,92346.83635075984,2447.7732626965053,6506.115466398035,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,16.79473627997855,88.04893682755221,-0.21146025529600898,1,Upset (<12 PSI),1,False,68,0.258819045102521,-0.9659258262890682,3924162.661492119,1805.7181304094347,Peak
2026-07-14 11:05:00,12.000949838324857,99.82465620030337,54.46469833877952,37.64442691749002,85459.55452969865,92471.92565278019,2490.186638614357,6587.726266239788,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,16.820271421289497,87.82370636197851,0.0009498383248569553,0,Normal (≥12 PSI),1,True,69,0.258819045102521,-0.9659258262890682,3929478.174050404,1805.7181304094347,Peak
2026-07-14 11:10:00,11.84855090397419,99.81183582835054,54.48538772651597,37.63958116391553,86381.06760151459,92800.30320767812,2491.687162506761,6608.180578198394,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,16.845806562600437,87.96328492437635,-0.1514490960258108,1,Upset (<12 PSI),1,True,70,0.258819045102521,-0.9659258262890682,3943432.165228922,1805.7181304094347,Peak
2026-07-14 11:15:00,11.695862388799458,99.65428908699931,54.50607711425242,37.63473541034104,86459.50232092275,92977.83763015748,2505.2480755731303,6524.7784796356755,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,16.871341703911384,87.95842669819986,-0.3041376112005416,1,Upset (<12 PSI),1,False,70,0.258819045102521,-0.9659258262890682,3950976.2672182624,1805.7181304094347,Peak
2026-07-14 11:20:00,11.543173873624728,99.45383878821812,54.526766501988874,37.62988965676654,86488.59715154834,93256.66115969661,2548.779013783477,6566.933393476272,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,16.896876845222337,87.9106649145934,-0.4568261263752724,1,Upset (<12 PSI),1,False,70,0.258819045102521,-0.9659258262890682,3962824.5224157334,1805.7181304094347,Peak
2026-07-14 11:25:00,11.390485358449999,99.40120842799173,54.55220543575245,37.62504390319204,87259.18822689312,93619.96793012081,2585.256933622133,6605.558303501925,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,16.92716153256041,88.01072306954174,-0.6095146415500015,1,Upset (<12 PSI),1,False,70,0.258819045102521,-0.9659258262890682,3978262.786675819,1805.7181304094347,Peak
2026-07-14 11:30:00,11.23779684327527,99.34857806776535,54.62674188450454,37.620198149617536,87470.5711355003,93658.94445547572,2608.55083872464,6548.531766255171,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,17.006543734887003,88.11078122449007,-0.7622031567247305,1,Upset (<12 PSI),1,False,70,0.258819045102521,-0.9659258262890682,3979919.0450980514,1805.7181304094347,Peak
2026-07-14 11:35:00,11.584345802327368,99.1138990268958,54.71424077427793,37.61535239604304,90904.79618624372,92507.64834092038,2626.3545313297504,6532.803173556851,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,17.09888837823489,87.52955322456843,-0.415654197672632,1,Upset (<12 PSI),1,False,70,0.258819045102521,-0.9659258262890682,3930996.1647527106,1805.7181304094347,Peak
2026-07-14 11:40:00,11.737615185612816,98.9000015258789,54.76063827060437,37.61050664246854,90560.00501501422,92373.83179677694,2641.0806710891134,6567.758388727986,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,17.150131628135824,87.1623863402661,-0.2623848143871843,1,Upset (<12 PSI),1,False,70,0.258819045102521,-0.9659258262890682,3925309.799017093,1805.7181304094347,Peak
2026-07-14 11:45:00,11.839201787553572,99.04744541663827,54.76204995593793,37.60566088889405,90438.9090490032,92077.39685678264,2655.868414362149,6540.449750868922,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,17.156389067043882,87.20824362908469,-0.16079821244642822,1,Upset (<12 PSI),1,False,70,0.258819045102521,-0.9659258262890682,3912713.169083081,1805.7181304094347,Peak
2026-07-14 11:50:00,11.861911908499597,99.25369082357372,54.7634389640622,37.60081513531955,90663.89151325202,92013.89854425556,2671.3811428859735,6492.78332077587,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,17.162623828742653,87.39177891507413,-0.13808809150040346,1,Upset (<12 PSI),1,False,70,0.258819045102521,-0.9659258262890682,3910014.8881572457,1805.7181304094347,Peak
2026-07-14 11:55:00,11.909981421132915,99.31491647764906,54.76482797218648,37.59596938174505,90786.08925473683,91839.57756065775,2675.302374166222,6557.160297170894,1,1,Valid production,2026-07-14 11:00:00,42.49374225,108.48873604999999,2026-07-14,11,Tuesday,0,17.16885859044143,87.40493505651615,-0.09001857886708464,1,Upset (<12 PSI),1,False,70,0.258819045102521,-0.9659258262890682,3902607.337211474,1805.7181304094347,Peak
2026-07-14 12:00:00,11.992333923786347,99.37614213172438,54.766216980310745,37.59112362817055,91474.53468964889,91409.288267272,2676.0941002652175,6537.918337406576,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.175093352140195,87.38380820793803,-0.007666076213652673,1,Upset (<12 PSI),1,False,70,1.2246467991473532e-16,-1.0,3952704.0928739836,1869.8550946389144,Peak
2026-07-14 12:05:00,12.07468642643978,99.43736778579972,54.767605988435015,37.58627787459606,91187.34012563019,91185.91365396982,2638.8332931456744,6477.469288250647,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.18132811383896,87.36268135935994,0.0746864264397793,0,Normal (≥12 PSI),1,True,71,1.2246467991473532e-16,-1.0,3943044.9678005874,1869.8550946389144,Peak
2026-07-14 12:10:00,12.157038929093211,99.49859343987507,54.76899499655929,37.58143212102156,91255.12601248556,91220.52464806239,2638.3189509417243,6559.771552481258,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.187562875537736,87.34155451078186,0.15703892909321127,0,Normal (≥12 PSI),1,False,71,1.2246467991473532e-16,-1.0,3944541.6102162697,1869.8550946389144,Peak
2026-07-14 12:15:00,12.239391431746643,99.55981909395038,54.77038400468355,37.576586367447064,91052.55576420123,91276.96140119724,2650.812486559841,6507.525706377533,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.193797637236486,87.32042766220374,0.23939143174664324,0,Normal (≥12 PSI),1,False,71,1.2246467991473532e-16,-1.0,3946982.038200485,1869.8550946389144,Peak
2026-07-14 12:20:00,12.316316957469141,99.62104474802572,54.77177301280783,37.571740613872564,90831.81322607753,91264.24128837266,2660.123994486916,6516.391096579919,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.200032398935264,87.30472779055658,0.3163169574691409,0,Normal (≥12 PSI),1,False,71,1.2246467991473532e-16,-1.0,3946431.9973569713,1869.8550946389144,Peak
2026-07-14 12:25:00,12.33880781232786,99.68227040210107,54.77316202093209,37.56689486029806,90510.95876774678,91358.76879254461,2668.0010757653927,6575.298789434309,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.206267160634027,87.34346258977321,0.3388078123278593,0,Normal (≥12 PSI),1,False,71,1.2246467991473532e-16,-1.0,3950519.53878424,1869.8550946389144,Peak
2026-07-14 12:30:00,12.347235549724358,99.7434960561764,54.77455102905636,37.56204910672357,90306.31251917375,91403.93155843622,2672.3324035387404,6567.795871302264,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.21250192233279,87.39626050645204,0.347235549724358,0,Normal (≥12 PSI),1,False,71,1.2246467991473532e-16,-1.0,3952472.459028661,1869.8550946389144,Peak
2026-07-14 12:35:00,12.35843192411589,99.79619235023796,54.77594003718064,37.55720335314907,90391.98699476385,91547.72053327187,2685.0758746646434,6514.955044501299,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.21873668403157,87.43776042612207,0.35843192411589087,0,Normal (≥12 PSI),1,False,71,1.2246467991473532e-16,-1.0,3958690.15615897,1869.8550946389144,Peak
2026-07-14 12:40:00,12.341888189596805,99.81077349724279,54.777329045304896,37.55235759957458,91250.98727802886,91319.11023245231,2699.0967921079823,6621.330705042391,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.22497144573032,87.46888530764599,0.3418881895968049,0,Normal (≥12 PSI),1,False,71,1.2246467991473532e-16,-1.0,3948804.6304224553,1869.8550946389144,Peak
2026-07-14 12:45:00,12.04087835694618,99.82077326134387,54.77871805342916,37.54751184600008,90676.9797702896,91392.91616419062,2709.3800702341473,6602.325698031303,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.231206207429082,87.7798949043977,0.04087835694618036,0,Normal (≥12 PSI),1,False,71,1.2246467991473532e-16,-1.0,3951996.1333210166,1869.8550946389144,Peak
2026-07-14 12:50:00,12.001469107834378,99.83077302544497,54.78010706155344,37.54266609242558,90623.38850216154,91483.7762797467,2700.998687144012,6545.002643191353,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.23744096912786,87.82930391761059,0.0014691078343780362,0,Normal (≥12 PSI),1,False,71,1.2246467991473532e-16,-1.0,3955925.0901857433,1869.8550946389144,Peak
2026-07-14 12:55:00,11.962059858722572,99.84077278954605,54.78149606967771,37.53782033885108,87353.24998547698,91530.58668815807,2707.098191424223,6594.333485189729,1,1,Valid production,2026-07-14 12:00:00,43.24182113,109.835278034,2026-07-14,12,Tuesday,0,17.24367573082663,87.87871293082348,-0.03794014127742784,1,Upset (<12 PSI),1,True,72,1.2246467991473532e-16,-1.0,3957949.25749329,1869.8550946389144,Peak
2026-07-14 13:00:00,11.92265060961077,99.85077255364715,54.78288507780197,37.532974585276584,84945.91494352327,91375.66679664631,2703.912288550665,6578.752454205778,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.249910492525387,87.92812194403638,-0.07734939038923017,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4007030.66947595,1923.021831479711,Peak
2026-07-14 13:05:00,11.883241360498964,99.86077231774823,54.78427408592624,37.528128831702084,85692.2687427239,91422.45102296112,2700.9856927049045,6531.597540997644,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.25614525422416,87.97753095724926,-0.11675863950103604,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4009082.2641319796,1923.021831479711,Peak
2026-07-14 13:10:00,11.843832111387162,99.87077208184931,54.785663094050506,37.52328307812759,85964.49034610747,91440.83711345986,2702.9470428503546,6591.034926263831,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.262380015922915,88.02693997046215,-0.15616788861283837,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4009888.5359886233,1923.021831479711,Peak
2026-07-14 13:15:00,11.77193544620999,99.88077184595039,54.78705210217478,37.51843732455309,86320.34625768999,91480.35456258495,2721.9221397577235,6560.43490483962,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.268614777621693,88.1088363997404,-0.22806455379000923,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4011621.4659488075,1923.021831479711,Peak
2026-07-14 13:20:00,11.66531463876733,99.89077161005149,54.788441110299054,37.51359157097859,86169.13239204354,91387.95414496059,2739.9422705425573,6508.43894824028,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.274849539320464,88.22545697128416,-0.3346853612326708,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4007569.497626462,1923.021831479711,Peak
2026-07-14 13:25:00,11.558684288503166,99.75232547800587,54.789731390067026,37.50874581740409,86971.92502487822,91908.89355359394,2754.9240317823546,6565.159160802095,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.280985572662935,88.1936411895027,-0.44131571149683424,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4030413.874696541,1923.021831479711,Peak
2026-07-14 13:30:00,11.452053938239,99.554635071626,54.790000915527344,37.5039000638296,87250.2216377384,92111.91235648724,2763.477036680757,6586.816361940178,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.286100851697746,88.10258113338699,-0.5479460617609995,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4039316.710628608,1923.021831479711,Peak
2026-07-14 13:35:00,11.356216212472045,99.50291157416679,54.790000915527344,37.499054310255104,87398.35096799402,92049.69956423968,2778.9369476369206,6534.086230816696,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.29094660527224,88.14669536169474,-0.6437837875279548,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4036588.5382900736,1923.021831479711,Peak
2026-07-14 13:40:00,11.368641498195675,99.45118807670758,54.790000915527344,37.494208556680604,87214.40496002446,91751.99685220318,2779.6852713365247,6544.66001161509,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.29579235884674,88.08254657851191,-0.6313585018043248,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4023533.5977425957,1923.021831479711,Peak
2026-07-14 13:45:00,11.409038030310935,99.39946457924836,54.790000915527344,37.489362803106104,88059.66780330194,91905.41025233481,2776.449445653947,6570.477509303359,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.30063811242124,87.99042654893742,-0.5909619696890651,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4030261.1240194114,1923.021831479711,Peak
2026-07-14 13:50:00,11.449939722228326,99.34774108178915,54.790000915527344,37.484517049531604,87229.12484312599,92057.8197124151,2783.939986999658,6564.7451890160055,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.30548386599574,87.89780135956083,-0.5500602777716743,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4036944.6252432014,1923.021831479711,Peak
2026-07-14 13:55:00,11.510399326171715,99.49361490129802,54.790000915527344,37.47967129595711,87323.19812361785,91276.48462804974,2780.834362456388,6532.231352800374,1,1,Valid production,2026-07-14 13:00:00,43.85227282,110.934091076,2026-07-14,13,Tuesday,0,17.310329619570233,87.98321557512631,-0.489600673828285,1,Upset (<12 PSI),1,False,72,-0.2588190451025208,-0.9659258262890683,4002681.3059597737,1923.021831479711,Peak
2026-07-14 14:00:00,11.580902026538912,99.67750999726364,54.790000915527344,37.47482554238261,86716.753470339,91523.86996870756,2771.9424566231905,6574.680278211734,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.315175373144733,88.09660797072473,-0.41909797346108846,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4053422.987922305,1961.4403331710091,Peak
2026-07-14 14:05:00,11.649392930965204,99.65186923128755,54.78324814499565,37.46997978880812,86148.84967591599,91619.63983859785,2758.832472799545,6569.380620578081,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.313268356187535,88.00247630032234,-0.35060706903479577,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4057664.4583965796,1961.4403331710091,Peak
2026-07-14 14:10:00,11.63994550377977,99.62622846531144,54.70667951941618,37.46513403523362,86009.8382793078,91611.20756898195,2760.707072938738,6503.278170081731,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.24154548418256,87.98628296153167,-0.3600544962202292,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4057291.0087652085,1961.4403331710091,Peak
2026-07-14 14:15:00,11.59046763219798,99.60058769933534,54.69632793587766,37.46028828165912,86532.19220029721,91639.74326364942,2741.3694487348826,6567.52537783299,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.236039654218544,88.01012006713735,-0.4095323678020204,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4058554.801924097,1961.4403331710091,Peak
2026-07-14 14:20:00,11.540989760616188,99.57494693335923,54.893939585879345,37.45544252808462,91214.69719807376,91569.03882319834,2735.4559234917983,6599.3079050283295,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.438497057794727,88.03395717274304,-0.4590102393838116,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4055423.4329777164,1961.4403331710091,Peak
2026-07-14 14:25:00,11.491511889034395,99.54930616738314,54.91452752937619,37.4508801395025,92232.12333051878,91683.19201538611,2736.0207595773195,6524.812647819491,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.463647389873685,88.05779427834874,-0.5084881109656045,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4060479.0668087252,1961.4403331710091,Peak
2026-07-14 14:30:00,11.442034017452603,99.52366540140704,54.93511547287303,37.449247951970506,92282.62821046785,92279.47574040134,2731.4433471517395,6572.019751341077,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.485867520902524,88.08163138395444,-0.5579659825473975,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4086887.370556447,1961.4403331710091,Peak
2026-07-14 14:35:00,11.392556145870813,99.26195185147628,55.09198191352084,37.4483895618752,92626.67574707579,92432.13549335553,2727.886627558135,6592.075312118785,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.643592351645637,87.86939570560547,-0.6074438541291869,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4093648.3887713305,1961.4403331710091,Peak
2026-07-14 14:40:00,11.34307827428902,98.97751222413021,55.12828202601695,37.447531171779886,92141.9065968614,92227.18524811626,2708.86785004586,6563.489879461606,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.68075085423706,87.6344339498412,-0.6569217257109798,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4084571.521329895,1961.4403331710091,Peak
2026-07-14 14:45:00,11.32575380967307,98.9518715897402,55.08954981273666,37.44667278168458,92437.63641346453,92286.5310725816,2692.0384119335904,6541.661071576142,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.642877031052073,87.62611778006712,-0.6742461903269295,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4087199.8381745303,1961.4403331710091,Peak
2026-07-14 14:50:00,11.342793349091494,98.92623095535016,55.05081759945636,37.445814391589266,92818.84766477464,92659.20056312902,2702.8227423746525,6607.367239182676,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.605003207867092,87.58343760625867,-0.6572066509085062,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4103704.680904615,1961.4403331710091,Peak
2026-07-14 14:55:00,11.359842306619203,98.90059032096013,55.012085386176075,37.44495600149396,92738.8488629086,92687.21495417372,2723.492913338541,6589.6416070255345,1,1,Valid production,2026-07-14 14:00:00,44.28815116,111.71867208799999,2026-07-14,14,Tuesday,0,17.56712938468211,87.54074801434093,-0.6401576933807966,1,Upset (<12 PSI),1,False,72,-0.4999999999999997,-0.8660254037844388,4104945.386489858,1961.4403331710091,Peak
2026-07-14 15:00:00,11.37689126414691,98.87494968657012,54.97335317289578,37.44409761139866,92825.91539984434,92662.38332387927,2729.8936917615843,6533.084821134138,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.529255561497116,87.49805842242321,-0.6231087358530907,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4137819.152399352,1994.0501583071266,Peak
2026-07-14 15:05:00,11.393940221674617,98.8493090521801,54.93462095961549,37.443239221303344,92527.51053682105,92476.1412732164,2740.705657575009,6602.709336102714,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.49138173831215,87.45536883050549,-0.6060597783253829,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4129502.552970635,1994.0501583071266,Peak
2026-07-14 15:10:00,11.410989179202325,98.82366841779006,54.895888746335196,37.44238083120804,92222.23408435975,91610.53104716248,2734.2505771178276,6601.72498628736,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.453507915127155,87.41267923858774,-0.5890108207976752,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4090848.911186357,1994.0501583071266,Peak
2026-07-14 15:15:00,11.42803813673003,99.0408149016172,54.857156533054926,37.441522441112724,92213.32479804516,91496.10656386701,2729.394289986828,6515.984343104152,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.415634091942202,87.61277676488717,-0.5719618632699692,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4085739.31005697,1994.0501583071266,Peak
2026-07-14 15:20:00,11.396556306877827,99.30000305175781,54.818424319774614,37.44066405101742,92291.36266077499,91492.65822868742,2719.5609926436064,6535.32754643145,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.377760268757193,87.90344674487999,-0.6034436931221734,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4085585.325377986,1994.0501583071266,Peak
2026-07-14 15:25:00,11.445607936042204,99.30000305175781,54.779692106494345,37.43980566092212,91923.26553352422,91464.98418990668,2711.5223905075545,6592.202352365208,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.339886445572226,87.8543951157156,-0.5543920639577955,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4084349.547022373,1994.0501583071266,Peak
2026-07-14 15:30:00,11.56455218544132,99.30000305175781,54.74095989321405,37.4389472708268,91553.03222403656,91151.62844279395,2695.1664548901895,6534.780969881407,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.302012622387245,87.7354508663165,-0.43544781455868,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4070356.7123314557,1994.0501583071266,Peak
2026-07-14 15:35:00,11.683496434840434,99.48990342252687,54.70222767993376,37.4380888807315,91254.54034196987,90889.0612695769,2705.980159327663,6503.928862335066,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.264138799202264,87.80640698768643,-0.31650356515956624,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4058631.8306787633,1994.0501583071266,Peak
2026-07-14 15:40:00,11.780595247577194,99.68875273299105,54.663495466653465,37.43723049063618,91125.90026878919,90867.42557057954,2710.8010011124998,6584.222014848769,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.226264976017283,87.90815748541385,-0.21940475242280577,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4057665.6931105778,1994.0501583071266,Peak
2026-07-14 15:45:00,11.782238644198289,99.6759324321815,54.73249172239168,37.43637210054088,91597.43823605389,90890.94127060776,2702.1340382906124,6589.562905725247,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.2961196218508,87.89369378798321,-0.21776135580171108,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4058715.781727646,1994.0501583071266,Peak
2026-07-14 15:50:00,11.772723561041635,99.66311213137193,54.98744805348735,37.435513710445576,92270.61183900134,90899.70401333807,2690.9109264671592,6534.310829454881,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.551934343041772,87.8903885703303,-0.22727643895836458,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4059107.080153139,1994.0501583071266,Peak
2026-07-14 15:55:00,11.763208477884982,99.65029183056237,54.9689086074534,37.43465532035026,92234.68570676907,90930.44916987834,2675.443834656165,6559.159666978963,1,1,Valid production,2026-07-14 15:00:00,44.65478875,112.37861975000001,2026-07-14,15,Tuesday,0,17.53425328710314,87.88708335267738,-0.23679152211501808,1,Upset (<12 PSI),1,False,72,-0.7071067811865471,-0.7071067811865479,4060479.9986235304,1994.0501583071266,Peak
2026-07-14 16:00:00,11.755069336439673,99.63747152975282,54.95036916141947,37.43379693025496,91955.59308608269,91096.65018579646,2647.6458167908254,6547.411628912598,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.51657223116451,87.88240219331314,-0.24493066356032678,1,Upset (<12 PSI),1,False,72,-0.8660254037844385,-0.5000000000000004,3857434.724052827,1793.0498196006727,Peak
2026-07-14 16:05:00,11.800196243050966,99.62465122894326,54.93182971538551,37.43293854015964,91796.65715670014,91042.86834644481,2651.9237191017064,6519.171975848414,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.49889117522587,87.8244549858923,-0.1998037569490343,1,Upset (<12 PSI),1,False,72,-0.8660254037844385,-0.5000000000000004,3855157.3633132675,1793.0498196006727,Peak
2026-07-14 16:10:00,11.872674622737868,99.61183092813371,54.91329026935156,37.43208015006434,91565.03571206992,91114.88701336275,2665.731720088777,6568.05955370967,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.481210119287226,87.73915630539585,-0.12732537726213167,1,Upset (<12 PSI),1,False,72,-0.8660254037844385,-0.5000000000000004,3858206.951920342,1793.0498196006727,Peak
2026-07-14 16:15:00,11.94515300242477,99.74603065167108,54.89475082331763,37.431221759969034,91303.09736459736,91023.23753926517,2674.1017319760904,6604.7481390039575,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.463529063348595,87.8008776492463,-0.054846997575230816,1,Upset (<12 PSI),1,False,72,-0.8660254037844385,-0.5000000000000004,3854326.108188941,1793.0498196006727,Peak
2026-07-14 16:20:00,12.017631382111672,99.92192607125628,54.876211377283674,37.43036336987372,91448.3435032656,90062.94068597678,2668.3131326255843,6533.97504945963,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.445848007409957,87.9042946891446,0.01763138211167181,0,Normal (≥12 PSI),1,True,73,-0.8660254037844385,-0.5000000000000004,3813662.895878519,1793.0498196006727,Peak
2026-07-14 16:25:00,12.090109761798573,99.94692564798454,54.857671931249726,37.429504979778415,91434.3014931816,89977.04083135209,2658.5541436586777,6595.015563402193,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.42816695147131,87.85681588618597,0.09010976179857266,0,Normal (≥12 PSI),1,False,73,-0.8660254037844385,-0.5000000000000004,3810025.516443111,1793.0498196006727,Peak
2026-07-14 16:30:00,12.162588141485475,99.9719252247128,54.83913248521579,37.4286465896831,91369.18586863874,90047.96220727288,2664.7289045179864,6603.244145801333,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.410485895532695,87.80933708322733,0.1625881414854753,0,Normal (≥12 PSI),1,False,73,-0.8660254037844385,-0.5000000000000004,3813028.6409004484,1793.0498196006727,Peak
2026-07-14 16:35:00,12.235066521172378,99.99692480144105,54.82059303918184,37.427788199587795,90842.89617208186,90008.09396180889,2667.2124872221502,6534.339556118931,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.392804839594042,87.76185828026868,0.23506652117237792,0,Normal (≥12 PSI),1,False,73,-0.8660254037844385,-0.5000000000000004,3811340.443210125,1793.0498196006727,Peak
2026-07-14 16:40:00,12.307544900859279,100.02192437816932,54.80205359314789,37.42692980949249,91322.84636646141,90075.44219333775,2686.5762045944107,6546.4092458462355,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.375123783655397,87.71437947731003,0.30754490085927877,0,Normal (≥12 PSI),1,False,73,-0.8660254037844385,-0.5000000000000004,3814192.264944218,1793.0498196006727,Peak
2026-07-14 16:45:00,12.376001001709609,100.04692395489758,54.783514147113955,37.426071419397175,91130.03282639963,90087.252508673,2693.355816258363,6598.679369991876,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.35744272771678,87.67092295318797,0.37600100170960893,0,Normal (≥12 PSI),1,False,73,-0.8660254037844385,-0.5000000000000004,3814692.365885178,1793.0498196006727,Peak
2026-07-14 16:50:00,12.404114076806433,100.07192353162583,54.76497470108,37.42521302930187,91097.67979102129,90141.7557134014,2666.900507321029,6547.023407431491,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.339761671778128,87.66780945481939,0.4041140768064331,0,Normal (≥12 PSI),1,False,73,-0.8660254037844385,-0.5000000000000004,3817000.2724224958,1793.0498196006727,Peak
2026-07-14 16:55:00,12.4218049620574,100.09888669399425,54.74643525504605,37.424354639206555,90794.60371991477,90105.56315114928,2580.7179728016404,6546.7462173265185,1,1,Valid production,2026-07-14 16:00:00,42.34441899,108.21995418200001,2026-07-14,16,Tuesday,0,17.322080615839496,87.67708173193685,0.4218049620574007,0,Normal (≥12 PSI),1,False,73,-0.8660254037844385,-0.5000000000000004,3815467.7194021703,1793.0498196006727,Peak
2026-07-14 17:00:00,12.676216243788588,100.14615678907523,54.72789580901212,37.42349624911125,90218.17539499592,89936.26446390706,2445.1785876683557,6630.216833224146,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,17.304399559900865,87.46994054528665,0.6762162437885877,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3833045.4171049045,1816.4282192097662,Peak
2026-07-14 17:05:00,13.089368954608211,100.19878985023229,54.70935636297816,37.42263785901595,89706.32311929628,89832.70037252852,2381.022301336177,6580.765051512069,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,17.286718503962213,87.10942089562408,1.0893689546082115,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3828631.5594891654,1816.4282192097662,Peak
2026-07-14 17:10:00,13.604834460924348,100.25142291138931,54.690816916944215,37.42177946892063,88905.13882696936,88954.53703863657,2401.906729843879,6480.876025528735,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,17.26903744802358,86.64658845046496,1.604834460924348,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3791204.610943899,1816.4282192097662,Peak
2026-07-14 17:15:00,13.894377272483865,100.58151159448681,54.55939334788033,37.42092107882533,88754.19139960752,88377.86442901462,2427.640877817161,6554.83501891165,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,17.138472269055,86.68713432200295,1.8943772724838652,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3766627.0690962677,1816.4282192097662,Peak
2026-07-14 17:20:00,14.52713721870595,100.9000015258789,54.23366956016615,37.42006268873001,88448.36278627183,87490.27046090513,2430.585818392392,6526.168075393344,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,16.813606871436136,86.37286430717296,2.527137218705951,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3728798.1909235767,1816.4282192097662,Peak
2026-07-14 17:25:00,15.154437183635494,101.18620879056806,54.07289119687601,37.41920429863471,87572.35879008926,87231.25438337722,2423.5941851372886,6495.354335027919,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,16.653686898241297,86.03177160693257,3.154437183635494,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3717759.0356413014,1816.4282192097662,Peak
2026-07-14 17:30:00,15.58014427339891,101.5,53.7400016784668,37.41834590853941,86664.36224751054,86239.63957415696,2436.117934102302,6498.724048396993,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,16.32165576992739,85.91985572660109,3.5801442733989095,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3675496.833373156,1816.4282192097662,Peak
2026-07-14 17:35:00,15.886026224071362,101.73855499267579,53.568177227005556,37.41748751844409,85706.45862929281,85856.9815384631,2452.703974857988,6521.1636852644015,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,16.150689708561465,85.85252876860443,3.8860262240713617,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3659188.110314913,1816.4282192097662,Peak
2026-07-14 17:40:00,16.294202663326566,102.0,53.119998931884766,37.41662912834879,85663.69717601886,84919.37214697781,2463.50588717298,6482.408392012688,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,15.703369803535978,85.70579733667344,4.2942026633265655,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3619227.5960274925,1816.4282192097662,Peak
2026-07-14 17:45:00,16.50894425874351,102.3779545079122,53.048635228744196,37.41577073825347,84423.55664751185,84956.85538637283,2467.1887192274044,6462.977348398277,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,15.632864490490725,85.86901024916868,4.508944258743512,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3620825.1157803726,1816.4282192097662,Peak
2026-07-14 17:50:00,16.419365372810358,102.75383284799771,52.89029004339678,37.41491234815817,84093.78405214801,83491.8349265659,2484.7858117859296,6513.072933544664,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,15.475377695238613,86.33446747518735,4.419365372810358,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3558386.565625986,1816.4282192097662,Peak
2026-07-14 17:55:00,16.210688603486304,102.7012040345853,52.93502608988083,37.414053958062865,83786.7219892696,83458.74507283888,2503.304829141109,6502.820183777362,1,1,Valid production,2026-07-14 17:00:00,42.61957554,108.715235972,2026-07-14,17,Tuesday,0,15.520972131817963,86.490515431099,4.210688603486304,0,Normal (≥12 PSI),1,False,73,-0.9659258262890683,-0.25881904510252063,3556976.2901054593,1816.4282192097662,Peak
2026-07-14 18:00:00,16.455530913689525,102.64857522117288,52.97976213636488,37.41319556796755,81083.4717026267,83894.29442507803,2487.5433160218217,6448.731528881206,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.566566568397334,86.19304430748335,4.455530913689525,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3478551.464485863,1719.2222153727614,Peak
2026-07-14 18:05:00,16.6443274990585,102.4138989835545,53.12659505928363,37.412337177872246,79035.80521816119,83564.27512820574,2493.7712726056425,6493.198537153867,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.714257881411385,85.769571484496,4.644327499058502,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3464867.70784531,1719.2222153727614,Peak
2026-07-14 18:10:00,17.564336283336477,102.19999694824219,53.40999984741211,37.41147878777693,78276.76375749926,80876.17254639101,2498.1007592495985,6403.691212744037,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.99852105963518,84.63566066490571,5.564336283336477,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3353409.554025201,1719.2222153727614,Peak
2026-07-14 18:15:00,18.338013966607317,102.48624986012777,53.09865198978102,37.410620397681626,76637.37854853291,79992.54142361968,2482.301416974331,6240.807196498793,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.688031592099392,84.14823589352045,6.338013966607317,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3316771.110883796,1719.2222153727614,Peak
