timestamp,customer_dp_psi,system_output_pressure_psi,system_return_temp_f,system_supply_temp_f,total_system_cooling_tons,total_system_flow_gpm,plant_1_instantaneous_tons,plant_2_instantaneous_tons,plant_1_is_running,plant_2_is_running,plant_2_data_status,hour_timestamp,humidex_c,humidex_f,date,hour,day_of_week,is_weekend,temperature_delta_f,pressure_gap_psi,dp_margin_psi,dp_upset,dp_status,is_peak,dp_status_change,dp_status_group,hour_sin,hour_cos,flow_x_humidex,humidex_c_sq,peak_condition
2026-07-14 18:20:00,19.112609177968523,102.80000305175781,52.244863630970116,37.69439469944237,73537.12223659533,78213.26384794546,2486.277931565562,6153.559478123645,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,14.550468931527746,83.68739387378929,7.1126091779685225,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3242996.0269045657,1719.2222153727614,Peak
2026-07-14 18:25:00,19.593300529987168,103.32474814039868,52.39539939914847,37.83000183105469,71810.6947871958,77909.19182553413,2476.0179741862,6089.303508369025,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,14.565397568093779,83.73144761041152,7.593300529987168,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3230388.135198501,1719.2222153727614,Peak
2026-07-14 18:30:00,20.0695119667409,103.9000015258789,53.012746221157755,37.83000183105469,72415.77624695888,77319.25435911703,2464.628744849635,5991.302532038976,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.182744390103068,83.830489559138,8.069511966740901,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3205927.260334204,1719.2222153727614,Peak
2026-07-14 18:35:00,20.416173601409756,104.23390004882822,53.120242058682784,37.83000183105469,72969.55458287396,75607.49714826519,2456.088552311751,5924.515313972821,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.290240227628097,83.81772644741847,8.416173601409756,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3134951.8073137305,1719.2222153727614,Peak
2026-07-14 18:40:00,20.520885677061464,104.5999984741211,53.07545612249574,37.62168954843932,71523.19986944376,76744.71492909636,2437.3183629601704,6005.741919169189,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.453766574056417,84.07911279705962,8.520885677061464,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3182104.84202317,1719.2222153727614,Peak
2026-07-14 18:45:00,20.730498630029626,104.5999984741211,52.99045565957991,37.53022588564813,69343.7847367609,76501.95252823472,2386.0300099963583,5521.826417077032,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.460229773931779,83.86949984409146,8.730498630029626,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3172039.062093481,1719.2222153727614,Peak
2026-07-14 18:50:00,20.700660189983765,104.5999984741211,52.90545519666408,37.53971939562772,68569.0897088386,76683.98785226757,2392.8087819099806,5176.713505193071,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.365735801036358,83.89933828413733,8.700660189983765,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3179586.8845925205,1719.2222153727614,Peak
2026-07-14 18:55:00,19.633572273272474,104.4568866670836,52.9456138446229,37.54921290560731,67057.41034007887,77483.11052490733,2385.7432079661985,4150.633837289424,1,1,Valid production,2026-07-14 18:00:00,41.46350462,106.634308316,2026-07-14,18,Tuesday,0,15.396400939015585,84.82331439381112,7.633572273272474,0,Normal (≥12 PSI),1,False,73,-1.0,-1.8369701987210297e-16,3212721.311221466,1719.2222153727614,Non-Peak
2026-07-14 19:00:00,18.00169632561639,104.30000305175781,53.2400016784668,37.558706415586904,65247.36117936128,78111.39264788995,1714.5097562466315,4041.5632263983675,1,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,15.681295262879893,86.29830672614142,6.00169632561639,0,Normal (≥12 PSI),1,False,73,-0.9659258262890684,0.2588190451025203,3084041.775108393,1558.8766163874982,Non-Peak
2026-07-14 19:05:00,15.74248896815883,103.58449806213379,53.497637048850784,37.5681999255665,62195.80851945175,80895.1510405053,670.5711659328922,4163.039718204597,1,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,15.92943712328428,87.84200909397497,3.7424889681588294,0,Normal (≥12 PSI),1,False,73,-0.9659258262890684,0.2588190451025203,3193951.8264287524,1558.8766163874982,Non-Peak
2026-07-14 19:10:00,14.396415155125203,102.80000305175781,54.16999816894531,37.577693435546095,62577.00001798802,80185.57767770748,269.039466965004,4211.370582320508,1,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,16.592304733399217,88.40358789663262,2.3964151551252026,0,Normal (≥12 PSI),1,False,73,-0.9659258262890684,0.2588190451025203,3165936.0169649874,1558.8766163874982,Non-Peak
2026-07-14 19:15:00,13.294180245762949,102.80000305175781,54.10293221134231,37.58718694552569,63370.98469051701,80772.56293272841,145.868752893268,4306.031951677456,1,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,16.515745265816626,89.50582280599487,1.2941802457629485,0,Normal (≥12 PSI),1,False,73,-0.9659258262890684,0.2588190451025203,3189111.727786296,1558.8766163874982,Non-Peak
2026-07-14 19:20:00,11.967579408040486,102.80000305175781,53.90505682750037,37.59668045550528,63371.471030823326,82805.63953609455,158.62575662241971,4335.3949698107135,1,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,16.308376371995088,90.83242364371733,-0.03242059195951441,1,Upset (<12 PSI),1,True,74,-0.9659258262890684,0.2588190451025203,3269382.901609056,1558.8766163874982,Non-Peak
2026-07-14 19:25:00,11.349555227385945,102.37065586539975,53.868214689056565,37.60617396548487,64350.26227262775,82986.04938867255,0.4985983317714191,4337.698680705449,0,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,16.262040723571694,91.0211006380138,-0.6504447726140548,1,Upset (<12 PSI),1,False,74,-0.9659258262890684,0.2588190451025203,3276505.9537417945,1558.8766163874982,Non-Peak
2026-07-14 19:30:00,11.110441536225053,101.9000015258789,53.83137255061276,37.61566747546446,64307.35462480385,82983.03123901178,0.0,4340.417132562229,0,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,16.2157050751483,90.78955998965385,-0.8895584637749465,1,Upset (<12 PSI),1,False,74,-0.9659258262890684,0.2588190451025203,3276386.789311078,1558.8766163874982,Non-Peak
2026-07-14 19:35:00,11.48052523428421,102.13924186467715,53.74383521914256,37.62516098544406,62559.017253757775,81896.47217257861,0.0,4294.038474663452,0,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,16.1186742336985,90.65871663039293,-0.5194747657157901,1,Upset (<12 PSI),1,False,74,-0.9659258262890684,0.2588190451025203,3233486.5997432354,1558.8766163874982,Non-Peak
2026-07-14 19:40:00,11.754293397944572,102.408950882861,53.25259834576817,37.63465449542365,61949.25976922355,80487.49808606035,0.0,4247.352629857749,0,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,15.617943850344517,90.65465748491644,-0.24570660205542794,1,Upset (<12 PSI),1,False,74,-0.9659258262890684,0.2588190451025203,3177856.6231730394,1558.8766163874982,Non-Peak
2026-07-14 19:45:00,11.716638597315603,102.41915473592061,53.161001198128986,37.644148005403245,61372.15882475983,81479.46744382297,0.0,4227.643854852436,0,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,15.51685319272574,90.702516138605,-0.28336140268439713,1,Upset (<12 PSI),1,False,74,-0.9659258262890684,0.2588190451025203,3217022.1640149234,1558.8766163874982,Non-Peak
2026-07-14 19:50:00,12.177667453632893,102.42935858898025,53.13407818670295,37.65364151538284,61239.58779174765,80484.91829953536,0.0,4214.377361299589,0,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,15.480436671320113,90.25169113534736,0.1776674536328926,0,Normal (≥12 PSI),1,True,75,-0.9659258262890684,0.2588190451025203,3177754.76646374,1558.8766163874982,Non-Peak
2026-07-14 19:55:00,12.226894511638122,102.43956244203986,53.10715517527693,37.663135025362436,60782.70628829688,80492.60828004197,0.0,4192.636636719525,0,1,Valid production,2026-07-14 19:00:00,39.48261157,103.06870082600001,2026-07-14,19,Tuesday,0,15.444020149914493,90.21266793040174,0.2268945116381218,0,Normal (≥12 PSI),1,False,75,-0.9659258262890684,0.2588190451025203,3178058.386977063,1558.8766163874982,Non-Peak
2026-07-14 20:00:00,12.72866376786507,102.44976629509947,53.080232163850894,37.66990535832464,60128.305765445104,80463.49385572826,0.0,4111.109039423956,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,15.410326805526253,89.7211025272344,0.7286637678650703,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3172714.192450131,1554.7627601278866,Non-Peak
2026-07-14 20:05:00,13.254651029146,102.45997014815909,53.179899482081666,37.670603428793484,59962.34469594156,80365.13385566577,0.0,4171.96664146672,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,15.509296053288182,89.20531911901308,1.2546510291460002,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3168835.8104260145,1554.7627601278866,Non-Peak
2026-07-14 20:10:00,13.453964899208234,102.47017400121871,53.5,37.6710773729538,58995.775927423485,80543.04209012192,0.0,4120.6808357827385,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,15.828922627046197,89.01620910201048,1.4539648992082341,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3175850.8175225845,1554.7627601278866,Non-Peak
2026-07-14 20:15:00,13.773725547796944,102.48037785427832,53.23159720390699,37.67155131711411,58517.06800187491,80572.25192085802,0.0,3997.9758463352896,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,15.560045886792885,88.70665230648137,1.7737255477969445,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3177002.5751718567,1554.7627601278866,Non-Peak
2026-07-14 20:20:00,14.033938240681682,102.49058170733794,52.5431243213393,37.67202526127443,57850.30150525016,80788.59826653422,0.0,4089.6612003758332,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,14.871099060064871,88.45664346665626,2.0339382406816817,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3185533.215447586,1554.7627601278866,Non-Peak
2026-07-14 20:25:00,14.004198903080702,102.5074099388814,52.5625124112973,37.67249920543475,57486.14336914476,80703.04875999046,0.0,4142.6892416965275,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,14.890013205862552,88.50321103580069,2.0041989030807024,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3182159.9573331033,1554.7627601278866,Non-Peak
2026-07-14 20:30:00,13.931238402593532,102.55384958758293,52.58190050125529,37.67297314959505,57732.09317583198,80455.27238669587,0.0,4214.620884089504,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,14.908927351660239,88.6226111849894,1.9312384025935323,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3172390.0159791387,1554.7627601278866,Non-Peak
2026-07-14 20:35:00,13.755731479880502,102.6038498247347,52.60128859121329,37.67344709375537,58454.138196989246,80279.5501025733,0.0,4208.084840827672,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,14.92784149745792,88.84811834485419,1.7557314798805024,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3165461.201953674,1554.7627601278866,Non-Peak
2026-07-14 20:40:00,13.866527511598385,102.65385006188646,52.62067668117129,37.673921037915676,58496.49915548456,80048.8486985922,0.0,4243.885482408083,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,14.946755643255614,88.78732255028808,1.8665275115983846,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3156364.5348372627,1554.7627601278866,Non-Peak
2026-07-14 20:45:00,13.699660366913625,102.88635182828982,52.64006477112929,37.674394982075995,58310.90538934209,80053.75605956584,0.0,4207.921402870447,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,14.965669789053294,89.1866914613762,1.6996603669136245,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3156558.034436428,1554.7627601278866,Non-Peak
2026-07-14 20:50:00,13.85346900382303,103.0999984741211,52.65945286108728,37.6748689262363,58575.95807876084,79656.9207348313,0.0,4144.750668683435,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,14.984583934850981,89.24652947029807,1.8534690038230295,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3140910.627065474,1554.7627601278866,Non-Peak
2026-07-14 20:55:00,13.686874573779386,103.76786915646866,52.678840951045274,37.67534287039662,58563.48889901042,79493.1510603133,0.0,4172.645710453024,0,1,Valid production,2026-07-14 20:00:00,39.43048009,102.974864162,2026-07-14,20,Tuesday,0,15.003498080648654,90.08099458268927,1.6868745737793862,0,Normal (≥12 PSI),1,False,75,-0.8660254037844386,0.5000000000000001,3134453.1101750466,1554.7627601278866,Non-Peak
2026-07-14 21:00:00,14.340778396917607,104.5,52.69822904100327,37.67581681455694,58463.17286481141,79073.56815626731,0.0,4129.137430707458,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,15.022412226446335,90.15922160308239,2.3407783969176066,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,3077659.3977119112,1514.880715645498,Non-Peak
2026-07-14 21:05:00,15.11262385717942,104.9293321945724,52.60143661510824,37.67629075871724,57712.851163046376,77859.69147189536,0.0,4104.615518320724,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,14.925145856390998,89.81670833739298,3.11262385717942,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,3030413.5344932727,1514.880715645498,Non-Peak
2026-07-14 21:10:00,15.594006210532893,105.4000015258789,52.257340852612344,37.67676470287756,55938.78494963881,77708.68891645782,0.0,3999.480842243412,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,14.580576149734782,89.80599531534601,3.5940062105328927,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,3024536.2932778206,1514.880715645498,Non-Peak
2026-07-14 21:15:00,16.43330713732601,105.59082157956185,52.11305754292562,37.67723864703787,55742.89669298321,76514.79395901339,0.0,3952.0212148285705,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,14.43581889588775,89.15751444223584,4.433307137326011,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,2978068.1482157656,1514.880715645498,Non-Peak
2026-07-14 21:20:00,16.406063982125758,105.80000305175781,51.90999984741211,37.67771259119819,55443.62030744638,76237.65082650083,0.0,3936.5107001766346,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,14.232287256213922,89.39393906963205,4.406063982125758,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,2967281.330494287,1514.880715645498,Non-Peak
2026-07-14 21:25:00,16.35858132219993,105.13212069133762,52.08760466356843,37.67818653535849,53840.54046157246,74422.81422209859,0.0,3932.6882605544283,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,14.409418128209936,88.7735393691377,4.358581322199932,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,2896645.2246363596,1514.880715645498,Non-Peak
2026-07-14 21:30:00,16.48940112503564,104.4000015258789,52.56247135513523,37.67866047951881,53406.61701960991,74498.71837802374,0.0,3957.5440885124153,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,14.883810875616419,87.91060040084326,4.489401125035641,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,2899599.5258555324,1514.880715645498,Non-Peak
2026-07-14 21:35:00,16.329262692850083,104.2568865751801,52.580892440630464,37.67913442367912,54114.153679948984,75095.0495706498,0.0,3990.9103070368183,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,14.90175801695134,87.92762388233002,4.329262692850083,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,2922809.6116266386,1514.880715645498,Non-Peak
2026-07-14 21:40:00,16.11845041747344,104.0999984741211,52.59931352612571,37.679608367839435,54558.143118877975,74647.69209076039,0.0,3976.616384350282,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,14.919705158286277,87.98154805664765,4.11845041747344,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,2905397.801533568,1514.880715645498,Non-Peak
2026-07-14 21:45:00,16.0710255402999,103.85771674865519,52.72879520763112,37.680082311999755,54386.49804919552,74678.70516695101,0.0,3957.087322123096,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,15.048712895631368,87.7866912083553,4.0710255402999,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,2906604.8760037804,1514.880715645498,Non-Peak
2026-07-14 21:50:00,16.203683215648162,103.55383743901584,52.97680097190318,37.68055625616006,54162.68003663465,74379.24597411844,0.0,3990.1702475446455,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,15.296244715743121,87.35015422336767,4.203683215648162,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,2894949.48444195,1514.880715645498,Non-Peak
2026-07-14 21:55:00,15.4677031607635,103.50120707878945,52.89823112343369,37.68103020032038,53089.89779121602,74707.88292708593,0.0,2730.6556501338005,0,1,Valid production,2026-07-14 21:00:00,38.92146857,102.058643426,2026-07-14,21,Tuesday,0,15.21720092311331,88.03350391802594,3.4677031607635005,0,Normal (≥12 PSI),1,False,75,-0.7071067811865477,0.7071067811865474,2907740.5172778144,1514.880715645498,Non-Peak
2026-07-14 22:00:00,14.755171305658386,103.44857671856307,52.92042416472895,37.681504144480684,53242.410694087856,76113.65833248285,0.0,2620.6399851987253,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.238920020248266,88.6934054129047,2.7551713056583864,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2916332.334670136,1468.0769954036407,Non-Peak
2026-07-14 22:05:00,14.149289855678836,103.02184331971796,53.192316898155234,37.681978088641,53987.860541794624,76511.83560491876,0.0,2692.550096564123,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.51033880951423,88.87255346403913,2.149289855678836,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2931588.693121114,1468.0769954036407,Non-Peak
2026-07-14 22:10:00,13.46458725081631,102.5848772020758,53.254816218005686,37.682452032801315,54329.38194450317,76555.0746932857,0.0,2704.0799874945187,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.572364185204371,89.1202899512595,1.4645872508163098,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2933245.4201040072,1468.0769954036407,Non-Peak
2026-07-14 22:15:00,13.529599831332575,102.56763607602036,53.31731553785613,37.68292597696163,54498.48724054384,77065.92247260785,0.0,2718.9649873656786,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.634389560894505,89.03803624468779,1.5295998313325754,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2952818.8045604974,1468.0769954036407,Non-Peak
2026-07-14 22:20:00,13.284184748605822,102.55039494996495,53.37981485770658,37.683399921121946,54440.93176516149,76994.71731758233,0.0,2725.937684608705,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.696414936584631,89.26621020135913,1.2841847486058224,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2950090.5439493856,1468.0769954036407,Non-Peak
2026-07-14 22:25:00,13.113927986251959,102.53315382390952,53.43840538413021,37.68387386528225,54416.77820680148,76587.64114351016,0.0,2734.3082635156284,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.754531518847962,89.41922583765756,1.1139279862519587,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2934493.219696035,1468.0769954036407,Non-Peak
2026-07-14 22:30:00,13.183619305181596,102.51591269785409,53.45657813340115,37.68434780944257,54060.92152451948,76548.9674045499,0.0,2784.463116256833,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.772230323958581,89.3322933926725,1.1836193051815957,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2933011.4163258737,1468.0769954036407,Non-Peak
2026-07-14 22:35:00,12.601107361338014,102.21531285178283,53.4640778719975,37.684821753602876,54169.01131522146,77729.04130558831,0.0,2752.364683503663,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.779256118394628,89.61420549044482,0.6011073613380145,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2978226.529490785,1468.0769954036407,Non-Peak
2026-07-14 22:40:00,12.807674922777757,101.9000015258789,53.47157761059384,37.685295697763195,54267.20425477733,76841.29871975929,0.0,2875.91224433568,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.786281912830646,89.09232660310116,0.8076749227777569,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2944212.2347553032,1468.0769954036407,Non-Peak
2026-07-14 22:45:00,13.497647409163998,102.37578769392077,53.3784397511611,37.6857696419235,54983.51370381619,76204.29845801096,0.0,2954.4786796895705,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.692670109237604,88.87814028475677,1.4976474091639975,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2919805.255755357,1468.0769954036407,Non-Peak
2026-07-14 22:50:00,13.305153379034959,102.88488037434274,53.10396323545513,37.68624358608382,54318.89047550466,76164.73033860802,0.0,2982.918007174134,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.417719649371314,89.57972699530778,1.3051533790349588,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2918289.183757703,1468.0769954036407,Non-Peak
2026-07-14 22:55:00,13.095439495868401,102.86763918871637,53.080278112009594,37.68671753024414,53839.12238634086,75900.90137257428,0.0,2801.8286604371856,0,1,Valid production,2026-07-14 22:00:00,38.31549289,100.967887202,2026-07-14,22,Tuesday,0,15.393560581765456,89.77219969284796,1.0954394958684013,0,Normal (≥12 PSI),1,False,75,-0.5000000000000004,0.8660254037844384,2908180.4468854615,1468.0769954036407,Non-Peak
2026-07-14 23:00:00,13.067686074372114,102.85039800309002,53.05659298856405,37.68719147440444,53580.82117146428,76240.3043575903,0.0,2816.89826022208,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,15.369401514159605,89.7827119287179,1.067686074372114,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2871525.6822308307,1418.587624987326,Non-Peak
2026-07-14 23:05:00,13.604386494586127,102.83315681746365,53.10664526740079,37.68766541856476,53562.35830585649,75997.80100727675,0.0,2829.0001491908693,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,15.418979848836031,89.22877032287752,1.6043864945861266,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2862392.0015048687,1418.587624987326,Non-Peak
2026-07-14 23:10:00,14.144111112843042,102.8159156318373,53.290000915527344,37.68813936272507,53179.53281892314,75135.82924102155,0.0,2836.503827650168,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,15.601861552802276,88.67180451899426,2.144111112843042,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2829926.5741299945,1418.587624987326,Non-Peak
2026-07-14 23:15:00,14.320258853237265,102.94466840033989,53.090462198319536,37.68861330688539,52942.37916864488,75011.35955725686,0.0,2812.4496016210996,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,15.401848891434149,88.62440954710263,2.3202588532372648,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2825238.530232464,1418.587624987326,Non-Peak
2026-07-14 23:20:00,14.679077482613053,103.0999984741211,52.56999969482422,37.68908725104569,53041.680789245525,73861.67974200175,0.0,2809.051884600673,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,14.880912443778527,88.42092099150804,2.679077482613053,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2781936.8259217995,1418.587624987326,Non-Peak
2026-07-14 23:25:00,15.088567085129638,103.4339496452992,52.23418482579142,37.68956119520601,51554.69386901648,73361.61220153017,0.0,2833.1639454306187,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,14.544623630585406,88.34538256016955,3.088567085129638,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2763102.210852858,1418.587624987326,Non-Peak
2026-07-14 23:30:00,15.7024982249052,103.80000305175781,52.17935616500357,37.69038313673931,51751.69203962119,72618.26961008713,0.0,2771.752169739988,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,14.488973028264262,88.09750482685261,3.7024982249052005,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2735104.849614462,1418.587624987326,Non-Peak
2026-07-14 23:35:00,15.919306676626508,103.94311836063396,52.0584241691949,37.69276034509428,51156.022023261336,72289.37700276612,0.0,2800.119690841816,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,14.365663824100622,88.02381168400746,3.9193066766265083,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2722717.3916081497,1418.587624987326,Non-Peak
2026-07-14 23:40:00,15.729460876665852,104.0999984741211,51.77781651399911,37.69532451948842,50173.1786816166,72454.68759395138,0.0,2069.349288398919,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,14.08249199451069,88.37053759745524,3.7294608766658524,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2728943.673259739,1418.587624987326,Non-Peak
2026-07-14 23:45:00,15.58108918438512,103.90915976395424,51.80413274411518,37.69788869388256,48746.66940799734,72892.70272156817,0.0,1007.4539966586325,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,14.106244050232618,88.32807057956911,3.581089184385119,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2745441.137412792,1418.587624987326,Non-Peak
2026-07-14 23:50:00,15.314143694540277,103.69999694824219,51.830448974231246,37.7004528682767,49357.898527038546,73373.70472674449,0.0,1421.3925665084382,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,14.129996105954547,88.38585325370191,3.3141436945402774,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2763557.6654448686,1418.587624987326,Non-Peak
2026-07-14 23:55:00,15.207584025182674,103.50735445348674,52.021292054251255,37.703017042670844,49625.685822328705,74057.75662031015,0.0,1456.2487437470234,0,1,Valid production,2026-07-14 23:00:00,37.66414243,99.795456374,2026-07-14,23,Tuesday,0,14.318275011580411,88.29977042830407,3.2075840251826744,0,Normal (≥12 PSI),1,False,75,-0.25881904510252157,0.9659258262890681,2789321.8933936367,1418.587624987326,Non-Peak
